time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167220,297.49468994140625,297.1499938964844,293.1499938964844,0.0022534430027008,-234.19790649414065,283.15093994140625,0.7074403762817383,0.1108924522995948,0.1002343073487281,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2065734863281,0.7375296354293823,0.1254855096340179,0.1202942505478859,297.7751159667969,297.1499938964844,293.1499938964844,0.0032314211130142,-261.158935546875,283.1500549316406,0.7958027124404907,0.1596130281686782,0.111823134124279,297.4723815917969,297.1499938964844,293.1499938964844,0.0021884487941861,-239.5091552734375,283.1572570800781,0.6993862390518188,0.1067496165633201,0.1021822020411491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.202392578125,0.6954372525215149,0.1044118851423263,0.4770415127277374,281.21112060546875,286.2004699707031,291.3080139160156,290.252685546875,294.902587890625,297.6590270996094,281.24267578125,1.0,0.2285184562206268,1.0,1.0,0.978035807609558,1.0,-1.0939940214157104,0.4734478592872619,0.6205462217330933,0.2093702107667923,5.551115123125783e-17,1.0,1.0,33.31532287597656,42.0,30021.228515625,-5966.58251953125,136.30067443847656,1.0,278.1499938964844,279.9920959472656,293.5633544921875,295.51922607421875,310.467041015625,308.15557861328125,278.1499938964844,34041.51953125,36000.0,313.1499938964844,3683.228515625,19080.0,1.0,0.0,0.3559958040714264,0.0,1.0,0.7069539427757263,1.0,1.0,0.0,3.886229515075684,3.8862555027008057,1.0077438901134883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.6172596216201782,0.6172624230384827,-2.799585217871936e-06,5609.23046875,0.0003206019173376,1796.6075439453125,1895.4371337890625,24.20747375488281,1666.0587158203125,0.9569767713546752,1.0,0.3464323282241821,3.0,1.0,1.0
18167280,297.48455810546875,297.1499938964844,293.1499938964844,0.0021718575153499,-225.1912841796875,283.15093994140625,0.7047199606895447,0.1116024404764175,0.1009108424186706,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2996520996094,0.7325032353401184,0.1252264231443405,0.1197618395090103,297.75506591796875,297.1499938964844,293.1499938964844,0.0031152786687016,-251.19737243652344,283.1502685546875,0.7928829789161682,0.1607354581356048,0.1126056089997291,297.4564208984375,297.1499938964844,293.1499938964844,0.0020933321211487,-228.5638122558593,283.1564025878906,0.6948797702789307,0.1067797765135765,0.1021293103694915,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.296875,0.6889535784721375,0.1037589088082313,0.4729465544223785,281.3026428222656,285.9009094238281,291.3532409667969,290.281494140625,294.9078369140625,297.6326599121094,281.3235168457031,1.0,0.2291703671216964,1.0,1.0,0.979040503501892,1.0,-1.0901246070861816,0.4716978967189789,0.6184267401695251,0.2083221971988678,5.551115123125783e-17,1.0,1.0,34.135597229003906,30.0,30578.306640625,-6611.37841796875,136.81759643554688,1.0,278.1499938964844,280.0181884765625,293.5506591796875,295.5595397949219,311.6058959960937,309.3463134765625,278.1499938964844,34393.5859375,36000.0,313.1499938964844,4746.64501953125,20160.0,1.0,0.0,0.2837608158588409,0.0,1.0,0.725360095500946,1.0,1.0,0.0,3.906274080276489,3.9063003063201904,1.0181662446484552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.7007388472557068,0.7007424831390381,-3.607985945563996e-06,5649.05908203125,0.0002555486862547,1824.551025390625,1895.4371337890625,35.416893005371094,1816.3466796875,0.9617466926574708,1.0,0.3946221470832824,3.0,1.0,1.0
18167340,297.46075439453125,297.1499938964844,293.1499938964844,0.002066490938887,-213.5571746826172,283.1508178710937,0.7132769823074341,0.1134234592318534,0.1025092676281929,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4289855957031,0.7371591925621033,0.1258682757616043,0.1199096888303756,297.7118225097656,297.1499938964844,293.1499938964844,0.0029741232283413,-239.0336151123047,283.150390625,0.8033547401428223,0.1640060395002365,0.1147646009922027,297.42462158203125,297.1499938964844,293.1499938964844,0.0019665816798806,-214.01364135742188,283.15447998046875,0.700586199760437,0.1074265912175178,0.1025153249502182,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.427734375,0.6914987564086914,0.1032712012529373,0.4687486886978149,281.43023681640625,285.59326171875,291.46978759765625,290.3546447753906,294.9322814941406,297.5857238769531,281.4393310546875,1.0,0.2274557501077652,1.0,1.0,0.9816242456436156,1.0,-1.0902326107025146,0.4716745316982269,0.6185581088066101,0.208229050040245,5.551115123125783e-17,1.0,1.0,33.18800354003906,25.0,31473.994140625,-7530.67724609375,135.0885467529297,1.0,278.1499938964844,280.0565490722656,293.5060729980469,295.58660888671875,312.7669372558594,310.76837158203125,278.1499938964844,35038.875,36000.0,313.1499938964844,7872.912109375,21240.0,1.0,0.0,0.2153753489255905,0.0,1.0,0.7554400563240051,1.0,1.0,0.0,3.942748308181762,3.942775011062622,1.0372689303039806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.902466118335724,0.9024720788002014,-5.984309154882794e-06,5708.6845703125,0.0001939622598001,1876.1392822265625,1895.4371337890625,75.65462493896484,2072.697509765625,0.970425009727478,1.0,0.5041171908378601,3.0,1.0,1.0
18167400,297.46075439453125,297.1499938964844,293.1499938964844,0.002066490938887,-213.5571746826172,283.1508178710937,0.7132769823074341,0.1134234592318534,0.1025092676281929,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.4289855957031,0.7371591925621033,0.1258682757616043,0.1199096888303756,297.7118225097656,297.1499938964844,293.1499938964844,0.0029741232283413,-239.0336151123047,283.150390625,0.8033547401428223,0.1640060395002365,0.1147646009922027,297.42462158203125,297.1499938964844,293.1499938964844,0.0019665816798806,-214.01364135742188,283.15447998046875,0.700586199760437,0.1074265912175178,0.1025153249502182,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.427734375,0.6914987564086914,0.1032712012529373,0.4687486886978149,281.43023681640625,285.59326171875,291.46978759765625,290.3546447753906,294.9322814941406,297.5857238769531,281.4393310546875,1.0,0.2274557501077652,1.0,1.0,0.9816242456436156,1.0,-1.0902326107025146,0.4716745316982269,0.6185581088066101,0.208229050040245,5.551115123125783e-17,1.0,1.0,33.18800354003906,25.0,31473.994140625,-7530.67724609375,135.0885467529297,1.0,278.1499938964844,280.0565490722656,293.5060729980469,295.58660888671875,312.7669372558594,310.76837158203125,278.1499938964844,35038.875,36000.0,313.1499938964844,7872.912109375,21240.0,1.0,0.0,0.2153753489255905,0.0,1.0,0.7554400563240051,1.0,1.0,0.0,3.942748308181762,3.942775011062622,1.0372689303039806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.902466118335724,0.9024720788002014,-5.984309154882794e-06,5708.6845703125,0.0001939622598001,1876.1392822265625,1895.4371337890625,75.65462493896484,2072.697509765625,0.970425009727478,1.0,0.5041171908378601,3.0,1.0,1.0
18167460,297.45001220703125,297.1499938964844,293.1499938964844,0.0020408721175044,-210.70318603515625,283.15069580078125,0.7209268808364868,0.1143731027841568,0.1033098325133323,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,281.46612548828125,0.7440536618232727,0.1265793889760971,0.1204399988055229,297.69354248046875,297.1499938964844,293.1499938964844,0.0029453346505761,-236.49020385742188,283.150390625,0.8130287528038025,0.1658379435539245,0.1159753575921058,297.4120178222656,297.1499938964844,293.1499938964844,0.0019340862054377,-210.271240234375,283.1537170410156,0.7078639268875122,0.1079620718955993,0.1029191315174102,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,281.4651794433594,0.6976996660232544,0.1033898293972015,0.4686149954795837,281.46710205078125,285.5789489746094,291.5293273925781,290.3914489746094,294.9477233886719,297.568115234375,281.4743347167969,1.0,0.2261470109224319,1.0,1.0,0.9802955985069276,1.0,-1.0936063528060913,0.4732212424278259,0.6203850507736206,0.2091177850961685,5.551115123125783e-17,1.0,1.0,32.03733444213867,25.0,31793.17578125,-7796.30078125,133.8228759765625,1.0,278.1499938964844,280.0699157714844,293.4939880371094,295.5911865234375,312.9567565917969,311.08355712890625,278.1499938964844,35261.3984375,36000.0,313.1499938964844,9598.4013671875,21240.0,1.0,0.0,0.2068910598754882,0.0,1.0,0.7634034156799316,1.0,1.0,0.0,3.9552481174468994,3.955275058746338,1.043856400428922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.9964663982391356,0.9964736700057985,-7.295877367141657e-06,5730.298828125,0.0001863214856712,1894.0400390625,1895.4371337890625,101.843017578125,2142.489990234375,0.9733986854553224,1.0,0.5523077249526978,3.0,1.0,1.0
18167520,297.4404602050781,297.1499938964844,293.1499938964844,0.0020243173930794,-208.8393096923828,283.1506042480469,0.7295116186141968,0.1152986586093902,0.1040843576192855,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.4942321777344,0.7526618838310242,0.1273800879716873,0.1210907250642776,297.6776733398437,297.1499938964844,293.1499938964844,0.0029300178866833,-235.0873565673828,283.1503295898437,0.8236382603645325,0.1676540821790695,0.1171848773956298,297.4015197753906,297.1499938964844,293.1499938964844,0.0019123018719255,-207.7489318847656,283.1531066894531,0.7163020968437195,0.1085541024804115,0.1033900529146194,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,281.49346923828125,0.7056013345718384,0.1036245450377464,0.4691542088985443,281.4949951171875,285.5652160644531,291.58660888671875,290.426513671875,294.9637145996094,297.55352783203125,281.50067138671875,1.0,0.2246252000331878,1.0,1.0,0.97901850938797,1.0,-1.097980499267578,0.4752178490161896,0.6227626800537109,0.2102720737457275,5.551115123125783e-17,1.0,1.0,30.72871971130371,25.0,32051.5703125,-7974.3916015625,132.51083374023438,1.0,278.1499938964844,280.08111572265625,293.49432373046875,295.6026916503906,313.046630859375,311.2647705078125,278.1499938964844,35426.0859375,36000.0,313.1499938964844,11090.6025390625,22320.0,1.0,0.0,0.2042373865842819,0.0,1.0,0.7681154608726501,1.0,1.0,0.0,3.9644739627838135,3.964500904083252,1.0487317467777757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.0711265802383425,1.0711349248886108,-8.430120033153798e-06,5749.60791015625,0.000183931653737,1907.3248291015625,1895.4371337890625,126.49285888671876,2184.1220703125,0.975593328475952,1.0,0.5954821705818176,3.0,1.0,1.0
18167580,297.4229431152344,297.1499938964844,293.1499938964844,0.0020015812478959,-206.237548828125,283.15045166015625,0.7454624176025391,0.117198921740055,0.1057060211896896,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5404663085937,0.7694443464279175,0.129172071814537,0.1226532608270645,297.6488342285156,297.1499938964844,293.1499938964844,0.0029147961176931,-233.5772857666016,283.1502380371094,0.8433327078819275,0.1714096218347549,0.1197329387068748,297.3832702636719,297.1499938964844,293.1499938964844,0.0018814435461536,-204.14292907714844,283.1521301269531,0.7310078740119934,0.1098857074975967,0.1045263782143592,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5398254394531,0.7196537852287292,0.1042830571532249,0.4714491069316864,281.541015625,285.53717041015625,291.7035217285156,290.4971008300781,294.9986572265625,297.52801513671875,281.5455322265625,1.0,0.2228693515062332,1.0,1.0,0.976412832736969,1.0,-1.108978509902954,0.480223000049591,0.628755509853363,0.2131662368774414,5.551115123125783e-17,1.0,1.0,28.661283493041992,25.0,32527.912109375,-8247.7734375,131.4645233154297,1.0,278.1499938964844,280.1034545898437,293.5254211425781,295.65350341796875,313.1173400878906,311.4854431152344,278.1499938964844,35658.109375,36000.0,313.1499938964844,14130.3876953125,23400.0,1.0,0.0,0.2054872363805771,0.0,1.0,0.773158848285675,1.0,1.0,0.0,3.977435350418091,3.977462530136109,1.0556003644524026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2090387344360352,1.2090495824813845,-1.0740702236944344e-05,5790.3447265625,0.000185057229828,1926.093505859375,1895.4371337890625,181.91358947753903,2228.9404296875,0.9786763787269592,1.0,0.6701106429100037,3.0,1.0,1.0
18167640,297.4229431152344,297.1499938964844,293.1499938964844,0.0020015812478959,-206.237548828125,283.15045166015625,0.7454624176025391,0.117198921740055,0.1057060211896896,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.5404663085937,0.7694443464279175,0.129172071814537,0.1226532608270645,297.6488342285156,297.1499938964844,293.1499938964844,0.0029147961176931,-233.5772857666016,283.1502380371094,0.8433327078819275,0.1714096218347549,0.1197329387068748,297.3832702636719,297.1499938964844,293.1499938964844,0.0018814435461536,-204.14292907714844,283.1521301269531,0.7310078740119934,0.1098857074975967,0.1045263782143592,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,281.5398254394531,0.7196537852287292,0.1042830571532249,0.4714491069316864,281.541015625,285.53717041015625,291.7035217285156,290.4971008300781,294.9986572265625,297.52801513671875,281.5455322265625,1.0,0.2228693515062332,1.0,1.0,0.976412832736969,1.0,-1.108978509902954,0.480223000049591,0.628755509853363,0.2131662368774414,5.551115123125783e-17,1.0,1.0,28.661283493041992,25.0,32527.912109375,-8247.7734375,131.4645233154297,1.0,278.1499938964844,280.1034545898437,293.5254211425781,295.65350341796875,313.1173400878906,311.4854431152344,278.1499938964844,35658.109375,36000.0,313.1499938964844,14130.3876953125,23400.0,1.0,0.0,0.2054872363805771,0.0,1.0,0.773158848285675,1.0,1.0,0.0,3.977435350418091,3.977462530136109,1.0556003644524026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2090387344360352,1.2090495824813845,-1.0740702236944344e-05,5790.3447265625,0.000185057229828,1926.093505859375,1895.4371337890625,181.91358947753903,2228.9404296875,0.9786763787269592,1.0,0.6701106429100037,3.0,1.0,1.0
18167700,297.4149475097656,297.1499938964844,293.1499938964844,0.0019929748959839,-205.23880004882807,283.150390625,0.7532488703727722,0.1181420087814331,0.1065209731459617,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2691345214844,0.7777730226516724,0.1304012835025787,0.1235187798738479,297.6356811523437,297.1499938964844,293.1499938964844,0.0029108757153153,-233.1363983154297,283.15020751953125,0.8529766201972961,0.1732752025127411,0.1210125535726547,297.3752746582031,297.1499938964844,293.1499938964844,0.0018696041079238,-202.7476959228516,283.1517639160156,0.7379695773124695,0.1105792596936225,0.1051392033696174,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.55987548828125,0.725941002368927,0.1046523824334144,0.4728866219520569,281.56103515625,285.52313232421875,291.7619323730469,290.53192138671875,295.0169982910156,297.5168762207031,281.5654602050781,1.0,0.2222928255796432,1.0,1.0,0.9751099944114684,1.0,-1.1149919033050537,0.4829599857330322,0.6320319175720215,0.2147477865219116,5.551115123125783e-17,1.0,1.0,27.80355262756348,25.0,32749.0546875,-8357.4716796875,131.3962860107422,1.0,278.1499938964844,280.1145324707031,293.5516967773437,295.6902160644531,313.12945556640625,311.5574035644531,278.1499938964844,35736.28515625,36000.0,313.1499938964844,15630.8037109375,23400.0,1.0,0.0,0.2072604894638061,0.0,1.0,0.774666428565979,1.0,1.0,0.0,3.981793165206909,3.981820344924927,1.0579146874079015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.2716097831726074,1.271621584892273,-1.1881188584084155e-05,5811.306640625,0.0001866542006609,1932.4312744140625,1895.4371337890625,211.6441802978516,2242.387939453125,0.9797129034996032,1.0,0.7012031078338623,3.0,1.0,1.0
18167760,297.4075622558594,297.1499938964844,293.1499938964844,0.0019841738976538,-204.2218475341797,283.1503295898437,0.761685848236084,0.1190939024090766,0.1073356866836547,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5787353515625,0.7870779633522034,0.1312508434057235,0.1245555952191352,297.62353515625,297.1499938964844,293.1499938964844,0.0029064738191664,-232.65830993652344,283.1501770019531,0.8633906841278076,0.1751596629619598,0.1222924813628196,297.3679504394531,297.1499938964844,293.1499938964844,0.00185792602133,-201.3722076416016,283.1514587402344,0.745495617389679,0.1112853065133094,0.1057634577155113,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,281.56170654296875,0.7330904006958008,0.10528464615345,0.4754071831703186,281.580810546875,285.5091247558594,291.8203430175781,290.56640625,295.0365295410156,297.50799560546875,281.5853576660156,1.0,0.221921905875206,1.0,1.0,0.9741217494010924,1.0,-1.122524976730347,0.4863706529140472,0.6361542344093323,0.2167109847068786,5.551115123125783e-17,1.0,1.0,26.95461082458496,25.0,32983.3046875,-8450.591796875,131.73609924316406,1.0,278.1499938964844,280.1268005371094,293.58209228515625,295.7322082519531,313.135986328125,311.60577392578125,278.1499938964844,35796.60546875,36000.0,313.1499938964844,16860.556640625,24480.0,1.0,0.0,0.2090774178504943,0.0,1.0,0.7760006189346313,1.0,1.0,0.0,3.985152006149292,3.9851794242858887,1.059700366567995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.3206846714019775,1.320697546005249,-1.281594086322002e-05,5833.9013671875,0.0001882904762169,1937.3260498046875,1895.4371337890625,237.10595703125,2254.3076171875,0.9805117845535278,1.0,0.7305103540420532,3.0,1.0,1.0
18167820,297.3934631347656,297.1499938964844,293.1499938964844,0.0019707162864506,-202.64187622070312,283.1502380371094,0.7758058309555054,0.1209233179688453,0.1089521721005439,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.6160583496094,0.801379382610321,0.1329616606235504,0.1261367797851562,297.5999450683594,297.1499938964844,293.1499938964844,0.0029024654068052,-232.11492919921875,283.1501159667969,0.8810738325119019,0.1787620484828949,0.124807521700859,297.3544006347656,297.1499938964844,293.1499938964844,0.0018393180798739,-199.1638641357422,283.1510009765625,0.7580205798149109,0.1126691401004791,0.1070298478007316,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6156616210937,0.7435923218727112,0.1059009134769439,0.4781956374645233,281.6164855957031,285.48114013671875,291.9368896484375,290.63446044921875,295.0741271972656,297.4872436523437,281.61981201171875,1.0,0.2215689122676849,1.0,1.0,0.9721452593803406,1.0,-1.1342494487762451,0.4916970431804657,0.642552375793457,0.21980020403862,5.551115123125783e-17,1.0,1.0,25.77389907836914,25.0,33363.36328125,-8600.6142578125,132.53607177734375,1.0,278.1499938964844,280.1476135253906,293.6483459472656,295.8223571777344,313.1419372558594,311.6844177246094,278.1499938964844,35878.79296875,36000.0,313.1499938964844,19242.888671875,25560.0,1.0,0.0,0.2124670147895813,0.0,1.0,0.7787255644798279,1.0,1.0,0.0,3.9897243976593018,3.9897518157958975,1.0621333785820752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4109067916870115,1.4109214544296265,-1.4626783922722096e-05,5874.32568359375,0.0001913430751301,1944.0018310546875,1895.4371337890625,289.094970703125,2278.705078125,0.9815992712974548,1.0,0.7793433666229248,3.0,1.0,1.0
18167880,297.3934631347656,297.1499938964844,293.1499938964844,0.0019707162864506,-202.64187622070312,283.1502380371094,0.7758058309555054,0.1209233179688453,0.1089521721005439,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.6160583496094,0.801379382610321,0.1329616606235504,0.1261367797851562,297.5999450683594,297.1499938964844,293.1499938964844,0.0029024654068052,-232.11492919921875,283.1501159667969,0.8810738325119019,0.1787620484828949,0.124807521700859,297.3544006347656,297.1499938964844,293.1499938964844,0.0018393180798739,-199.1638641357422,283.1510009765625,0.7580205798149109,0.1126691401004791,0.1070298478007316,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6156616210937,0.7435923218727112,0.1059009134769439,0.4781956374645233,281.6164855957031,285.48114013671875,291.9368896484375,290.63446044921875,295.0741271972656,297.4872436523437,281.61981201171875,1.0,0.2215689122676849,1.0,1.0,0.9721452593803406,1.0,-1.1342494487762451,0.4916970431804657,0.642552375793457,0.21980020403862,5.551115123125783e-17,1.0,1.0,25.77389907836914,25.0,33363.36328125,-8600.6142578125,132.53607177734375,1.0,278.1499938964844,280.1476135253906,293.6483459472656,295.8223571777344,313.1419372558594,311.6844177246094,278.1499938964844,35878.79296875,36000.0,313.1499938964844,19242.888671875,25560.0,1.0,0.0,0.2124670147895813,0.0,1.0,0.7787255644798279,1.0,1.0,0.0,3.9897243976593018,3.9897518157958975,1.0621333785820752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,1.4109067916870115,1.4109214544296265,-1.4626783922722096e-05,5874.32568359375,0.0001913430751301,1944.0018310546875,1895.4371337890625,289.094970703125,2278.705078125,0.9815992712974548,1.0,0.7793433666229248,3.0,1.0,1.0
18167940,297.3801574707031,297.1499938964844,293.1499938964844,0.00287188985385,-301.04742431640625,283.1484680175781,0.7880914807319641,0.1226574853062629,0.1104957908391952,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.019287109375,0.8132213950157166,0.1343414634466171,0.1276377588510513,297.577392578125,297.1499938964844,293.1499938964844,0.0042540892027318,-346.4005432128906,283.1475524902344,0.8965699076652527,0.182170957326889,0.127193346619606,297.34197998046875,297.1499938964844,293.1499938964844,0.0026727132499217,-295.0448913574219,283.14910888671875,0.769011378288269,0.113997608423233,0.1082623302936554,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0531005859375,0.7523887157440186,0.1062796786427497,0.4805715978145599,280.9916687011719,285.4532775878906,292.052978515625,290.7012634277344,295.1119689941406,297.4671936035156,280.8212585449219,1.0,0.2216288894414901,1.0,1.0,0.9701688289642334,1.0,-1.1451005935668943,0.496640145778656,0.6484603881835938,0.2226752191781997,5.551115123125783e-17,1.0,0.0,24.923059463500977,25.0,26751.650390625,-0.0,133.7529296875,1.0,278.1499938964844,279.7673645019531,293.65899658203125,295.653076171875,313.0493469238281,309.4183959960937,278.1499938964844,35927.7109375,36000.0,313.1499938964844,1.899810740724206e-05,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743681073188782,1.0,0.0,0.0,3.992443084716797,3.9924707412719727,1.0635814078341357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,6.1657046135366e-10,6.165754573572713e-10,-4.987350745740528e-15,5419.970703125,0.0,1947.9788818359373,1895.4371337890625,3.135545571529234e-17,2239.72509765625,0.982245922088623,1.0,0.0,3.0,1.0,0.0
18168000,297.3801574707031,297.1499938964844,293.1499938964844,0.00287188985385,-301.04742431640625,283.1484680175781,0.7880914807319641,0.1226574853062629,0.1104957908391952,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,281.019287109375,0.8132213950157166,0.1343414634466171,0.1276377588510513,297.577392578125,297.1499938964844,293.1499938964844,0.0042540892027318,-346.4005432128906,283.1475524902344,0.8965699076652527,0.182170957326889,0.127193346619606,297.34197998046875,297.1499938964844,293.1499938964844,0.0026727132499217,-295.0448913574219,283.14910888671875,0.769011378288269,0.113997608423233,0.1082623302936554,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0531005859375,0.7523887157440186,0.1062796786427497,0.4805715978145599,280.9916687011719,285.4532775878906,292.052978515625,290.7012634277344,295.1119689941406,297.4671936035156,280.8212585449219,1.0,0.2216288894414901,1.0,1.0,0.9701688289642334,1.0,-1.1451005935668943,0.496640145778656,0.6484603881835938,0.2226752191781997,5.551115123125783e-17,1.0,0.0,24.923059463500977,25.0,26751.650390625,-0.0,133.7529296875,1.0,278.1499938964844,279.7673645019531,293.65899658203125,295.653076171875,313.0493469238281,309.4183959960937,278.1499938964844,35927.7109375,36000.0,313.1499938964844,1.899810740724206e-05,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743681073188782,1.0,0.0,0.0,3.992443084716797,3.9924707412719727,1.0635814078341357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,6.1657046135366e-10,6.165754573572713e-10,-4.987350745740528e-15,5419.970703125,0.0,1947.9788818359373,1895.4371337890625,3.135545571529234e-17,2239.72509765625,0.982245922088623,1.0,0.0,3.0,1.0,0.0
18168060,297.3663330078125,297.1499938964844,293.1499938964844,0.0031352387741208,-330.2546691894531,283.1485900878906,0.7928524613380432,0.1241723597049713,0.1119057089090347,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,280.716796875,0.8146750330924988,0.1342990547418594,0.1277254372835159,297.553466796875,297.1499938964844,293.1499938964844,0.0046684155240654,-381.6196899414063,283.14776611328125,0.9032907485961914,0.1851591169834137,0.1293549686670303,297.3298034667969,297.1499938964844,293.1499938964844,0.0029115555807948,-322.9935607910156,283.1490783691406,0.7730486392974854,0.1151939406991005,0.1094246506690979,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.7167663574219,0.752092182636261,0.1055177971720695,0.4776498079299927,280.71685791015625,285.4255676269531,292.16845703125,290.766845703125,295.1470031738281,297.4412841796875,280.7174377441406,1.0,0.2217349857091903,1.0,1.0,0.968328058719635,1.0,-1.1473829746246338,0.4977282583713531,0.649654746055603,0.2233501374721527,5.551115123125783e-17,1.0,0.0,24.808002471923828,25.0,26512.169921875,-0.0,134.1352996826172,1.0,278.1499938964844,279.7363586425781,293.56890869140625,295.36181640625,313.0493469238281,309.4183959960937,278.1499938964844,35957.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298303246498108,1.0,0.0,0.0,3.994074106216431,3.9941017627716064,1.064450657395355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.4713240885652562e-20,-1.589481184513488e-20,1.1815711614307057e-21,5371.00634765625,0.0,1950.3673095703125,1895.4371337890625,-0.0,1853.6466064453125,0.9826338291168212,1.0,0.0,3.0,1.0,0.0
18168120,297.3663330078125,297.1499938964844,293.1499938964844,0.0031352387741208,-330.2546691894531,283.1485900878906,0.7928524613380432,0.1241723597049713,0.1119057089090347,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,280.716796875,0.8146750330924988,0.1342990547418594,0.1277254372835159,297.553466796875,297.1499938964844,293.1499938964844,0.0046684155240654,-381.6196899414063,283.14776611328125,0.9032907485961914,0.1851591169834137,0.1293549686670303,297.3298034667969,297.1499938964844,293.1499938964844,0.0029115555807948,-322.9935607910156,283.1490783691406,0.7730486392974854,0.1151939406991005,0.1094246506690979,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,280.7167663574219,0.752092182636261,0.1055177971720695,0.4776498079299927,280.71685791015625,285.4255676269531,292.16845703125,290.766845703125,295.1470031738281,297.4412841796875,280.7174377441406,1.0,0.2217349857091903,1.0,1.0,0.968328058719635,1.0,-1.1473829746246338,0.4977282583713531,0.649654746055603,0.2233501374721527,5.551115123125783e-17,1.0,0.0,24.808002471923828,25.0,26512.169921875,-0.0,134.1352996826172,1.0,278.1499938964844,279.7363586425781,293.56890869140625,295.36181640625,313.0493469238281,309.4183959960937,278.1499938964844,35957.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298303246498108,1.0,0.0,0.0,3.994074106216431,3.9941017627716064,1.064450657395355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-1.4713240885652562e-20,-1.589481184513488e-20,1.1815711614307057e-21,5371.00634765625,0.0,1950.3673095703125,1895.4371337890625,-0.0,1853.6466064453125,0.9826338291168212,1.0,0.0,3.0,1.0,0.0
18168180,297.35626220703125,297.1499938964844,293.1499938964844,0.0031566654797643,-332.4587097167969,283.14892578125,0.7967857122421265,0.1252745687961578,0.1128963306546211,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,280.72216796875,0.8167091608047485,0.1347244083881378,0.1280105412006378,297.5357971191406,297.1499938964844,293.1499938964844,0.0047148107551038,-385.3084411621094,283.1482849121094,0.9088889360427856,0.1873304098844528,0.1308784335851669,297.32080078125,297.1499938964844,293.1499938964844,0.00292724580504,-324.6841735839844,283.1492919921875,0.7764673829078674,0.1160492002964019,0.1102404668927192,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,280.7220153808594,0.7527055144309998,0.1052909940481185,0.4761831760406494,280.7222595214844,285.4043273925781,292.2569274902344,290.8165588378906,295.1759033203125,297.4252319335937,280.7232360839844,1.0,0.2218626737594604,1.0,1.0,0.9669093489646912,1.0,-1.1499608755111694,0.4989444315433502,0.6510164141654968,0.2240593135356903,5.551115123125783e-17,1.0,0.0,24.676273345947266,25.0,26572.607421875,-0.0,134.56541442871094,1.0,278.1499938964844,279.739501953125,293.6517028808594,295.40850830078125,313.0493469238281,309.4183959960937,278.1499938964844,35971.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046512961387634,1.0,0.0,0.0,3.994862318038941,3.994889736175537,1.0648707302607363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.5897809249717042e-21,4.396244831972349e-21,-1.806463907000645e-21,5387.7568359375,0.0,1951.5218505859373,1895.4371337890625,0.0,1647.6519775390625,0.9828212261199952,1.0,0.0,3.0,1.0,0.0
18168240,297.3534545898437,297.1499938964844,293.1499938964844,0.0031621600501239,-333.01641845703125,283.1490173339844,0.7981434464454651,0.125602588057518,0.1131877079606056,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.724365234375,0.8176193237304688,0.1349020153284073,0.1281560659408569,297.5308532714844,297.1499938964844,293.1499938964844,0.0047271372750401,-386.28021240234375,283.1484069824219,0.9108330011367798,0.1879711300134658,0.1313245296478271,297.3182678222656,297.1499938964844,293.1499938964844,0.0029309755191206,-325.07781982421875,283.1493530273437,0.7776573300361633,0.1162974536418914,0.1104748621582984,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,280.72418212890625,0.7531800270080566,0.1052650958299636,0.4759772717952728,280.7244873046875,285.3980407714844,292.2831420898437,290.83123779296875,295.1847839355469,297.4210205078125,280.7255859375,1.0,0.2219172120094299,1.0,1.0,0.9664872884750366,1.0,-1.151054620742798,0.4994533360004425,0.6516013145446777,0.2243555188179016,5.551115123125783e-17,1.0,0.0,24.62081718444824,25.0,26597.6640625,-0.0,134.7491912841797,1.0,278.1499938964844,279.7408752441406,293.6861572265625,295.4405212402344,313.0493469238281,309.4183959960937,278.1499938964844,35974.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997747421264648,1.0,0.0,0.0,3.995036602020264,3.99506425857544,1.0649637260939926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7392550465994506e-21,4.2956305081381335e-21,-1.556375259590292e-21,5394.744140625,0.0,1951.777587890625,1895.4371337890625,0.0,1608.9757080078125,0.9828627109527588,1.0,0.0,3.0,1.0,0.0
18168300,297.34765625,297.1499938964844,293.1499938964844,0.0031734248623251,-334.1519775390625,283.149169921875,0.8012509942054749,0.1263208091259002,0.1138243898749351,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.0748596191406,0.8198748826980591,0.1357619762420654,0.1285451054573059,297.5205078125,297.1499938964844,293.1499938964844,0.0047527053393423,-388.2871398925781,283.1486511230469,0.91532963514328,0.1893637925386428,0.1322936713695526,297.3128662109375,297.1499938964844,293.1499938964844,0.0029382577631622,-325.8370361328125,283.1494445800781,0.780384361743927,0.116833709180355,0.1109796166419982,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.72955322265625,0.7544369697570801,0.1052401140332222,0.4757052063941955,280.7298889160156,285.3843688964844,292.3401184082031,290.8630065917969,295.2043762207031,297.4124755859375,280.7311706542969,1.0,0.2220578789710998,1.0,1.0,0.9655669331550598,1.0,-1.1537277698516846,0.5006939768791199,0.6530337929725647,0.2250740230083465,5.551115123125783e-17,1.0,0.0,24.48972511291504,25.0,26658.529296875,-0.0,135.2081298828125,1.0,278.1499938964844,279.74432373046875,293.7622375488281,295.5170593261719,313.0493469238281,309.4183959960937,278.1499938964844,35980.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920124888420105,1.0,0.0,0.0,3.995361328125,3.995388984680176,1.0651368711478426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7829045758861786e-21,4.25270355019704e-21,-1.469798873336666e-21,5410.48681640625,0.0,1952.2535400390625,1895.4371337890625,0.0,1548.29638671875,0.9829399585723876,1.0,0.0,3.0,1.0,0.0
18168360,297.34259033203125,297.1499938964844,293.1499938964844,0.0031822810415178,-335.01568603515625,283.1492919921875,0.8060230612754822,0.1270737051963806,0.1144699305295944,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,280.7355651855469,0.8242942690849304,0.1361173689365387,0.1292565017938614,297.51123046875,297.1499938964844,293.1499938964844,0.0047743660397827,-389.9574890136719,283.1488647460937,0.9220646023750304,0.1908001452684402,0.1332678943872451,297.30792236328125,297.1499938964844,293.1499938964844,0.0029429083224385,-326.2865905761719,283.1495361328125,0.7847073078155518,0.117379643023014,0.1114767342805862,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,280.68115234375,0.7579785585403442,0.1056098490953445,0.4769794344902038,280.7370910644531,285.3707580566406,292.3968200683594,290.8944702148437,295.2249450683594,297.4062194824219,280.7391967773437,1.0,0.2222789078950882,1.0,1.0,0.9645584225654602,1.0,-1.1586512327194214,0.5029539465904236,0.6556972861289978,0.2263730317354202,5.551115123125783e-17,1.0,0.0,24.220401763916016,25.0,26760.48828125,-0.0,136.00265502929688,1.0,278.1499938964844,279.75,293.8335876464844,295.5955810546875,313.0493469238281,309.4183959960937,278.1499938964844,35984.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879932880401611,1.0,0.0,0.0,3.995612859725952,3.995640277862549,1.0652709079295164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.783780628009532e-21,4.251824266899419e-21,-1.4680435379156917e-21,5427.9697265625,0.0,1952.6220703125,1895.4371337890625,0.0,1517.3172607421875,0.9829997420310974,1.0,0.0,3.0,1.0,0.0
18168420,297.3329467773437,297.1499938964844,293.1499938964844,0.0032009237911552,-336.84344482421875,283.1495056152344,0.8115553855895996,0.1285367906093597,0.115790769457817,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,280.75201416015625,0.8281500339508057,0.1369463503360748,0.1300231963396072,297.4931030273437,297.1499938964844,293.1499938964844,0.0048173223622143,-393.2697143554688,283.149169921875,0.9305583238601683,0.1935389935970306,0.135206863284111,297.29852294921875,297.1499938964844,293.1499938964844,0.0029524632263928,-327.216796875,283.1496887207031,0.7895645499229431,0.1184273138642311,0.1124736964702606,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,280.75164794921875,0.7601608037948608,0.1055075675249099,0.4768149256706238,280.7521667480469,285.34375,292.50933837890625,290.95660400390625,295.2645263671875,297.3909912109375,280.75341796875,1.0,0.2227519154548645,1.0,1.0,0.9625414609909058,1.0,-1.1644845008850098,0.5056584477424622,0.6588260531425476,0.2279695719480514,5.551115123125783e-17,1.0,0.0,24.04487037658692,25.0,26901.556640625,-0.0,137.23477172851562,1.0,278.1499938964844,279.7586364746094,293.9483947753906,295.7311096191406,313.0493469238281,309.4183959960937,278.1499938964844,35990.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869691610336304,1.0,0.0,0.0,3.9959566593170166,3.995984077453613,1.0654542847987614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.783792542964644e-21,4.251811342202348e-21,-1.4680189002118998e-21,5455.40380859375,0.0,1953.126220703125,1895.4371337890625,0.0,1509.47265625,0.9830815196037292,1.0,0.0,3.0,1.0,0.0
18168480,297.3329467773437,297.1499938964844,293.1499938964844,0.0032009237911552,-336.84344482421875,283.1495056152344,0.8115553855895996,0.1285367906093597,0.115790769457817,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,280.75201416015625,0.8281500339508057,0.1369463503360748,0.1300231963396072,297.4931030273437,297.1499938964844,293.1499938964844,0.0048173223622143,-393.2697143554688,283.149169921875,0.9305583238601683,0.1935389935970306,0.135206863284111,297.29852294921875,297.1499938964844,293.1499938964844,0.0029524632263928,-327.216796875,283.1496887207031,0.7895645499229431,0.1184273138642311,0.1124736964702606,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,280.75164794921875,0.7601608037948608,0.1055075675249099,0.4768149256706238,280.7521667480469,285.34375,292.50933837890625,290.95660400390625,295.2645263671875,297.3909912109375,280.75341796875,1.0,0.2227519154548645,1.0,1.0,0.9625414609909058,1.0,-1.1644845008850098,0.5056584477424622,0.6588260531425476,0.2279695719480514,5.551115123125783e-17,1.0,0.0,24.04487037658692,25.0,26901.556640625,-0.0,137.23477172851562,1.0,278.1499938964844,279.7586364746094,293.9483947753906,295.7311096191406,313.0493469238281,309.4183959960937,278.1499938964844,35990.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869691610336304,1.0,0.0,0.0,3.9959566593170166,3.995984077453613,1.0654542847987614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.783792542964644e-21,4.251811342202348e-21,-1.4680189002118998e-21,5455.40380859375,0.0,1953.126220703125,1895.4371337890625,0.0,1509.47265625,0.9830815196037292,1.0,0.0,3.0,1.0,0.0
18168540,297.3241577148437,297.1499938964844,293.1499938964844,0.0032205621246248,-338.79400634765625,283.1496276855469,0.8164225220680237,0.1299578845500946,0.1170648783445358,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7644348144531,0.8318021893501282,0.1378648430109024,0.1308690309524536,297.4759521484375,297.1499938964844,293.1499938964844,0.0048594675026834,-396.5345764160156,283.1493530273437,0.938185691833496,0.1961356997489929,0.1370316743850708,297.28985595703125,297.1499938964844,293.1499938964844,0.0029628174379467,-328.25396728515625,283.1497497558594,0.7939189672470093,0.1194224059581756,0.113416813313961,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,280.76422119140625,0.7620319724082947,0.1055145263671875,0.4767095148563385,280.7645874023437,285.31707763671875,292.6205139160156,291.01763916015625,295.3045654296875,297.37750244140625,280.7659912109375,1.0,0.2232858091592788,1.0,1.0,0.9605244994163512,1.0,-1.170224905014038,0.5083299279212952,0.6618950366973877,0.2295310646295547,5.551115123125783e-17,1.0,0.0,23.91209602355957,25.0,27034.984375,-0.0,138.5367431640625,1.0,278.1499938964844,279.7664794921875,294.0267028808594,295.8263244628906,313.0493469238281,309.4183959960937,278.1499938964844,35994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892056465148926,1.0,0.0,0.0,3.9961578845977774,3.996185302734375,1.0655614914867328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837923410162522e-21,4.251811342202348e-21,-1.4680190011860957e-21,5476.27978515625,0.0,1953.4212646484373,1895.4371337890625,0.0,1526.629638671875,0.983129382133484,1.0,0.0,3.0,1.0,0.0
18168600,297.3241577148437,297.1499938964844,293.1499938964844,0.0032205621246248,-338.79400634765625,283.1496276855469,0.8164225220680237,0.1299578845500946,0.1170648783445358,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7644348144531,0.8318021893501282,0.1378648430109024,0.1308690309524536,297.4759521484375,297.1499938964844,293.1499938964844,0.0048594675026834,-396.5345764160156,283.1493530273437,0.938185691833496,0.1961356997489929,0.1370316743850708,297.28985595703125,297.1499938964844,293.1499938964844,0.0029628174379467,-328.25396728515625,283.1497497558594,0.7939189672470093,0.1194224059581756,0.113416813313961,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,280.76422119140625,0.7620319724082947,0.1055145263671875,0.4767095148563385,280.7645874023437,285.31707763671875,292.6205139160156,291.01763916015625,295.3045654296875,297.37750244140625,280.7659912109375,1.0,0.2232858091592788,1.0,1.0,0.9605244994163512,1.0,-1.170224905014038,0.5083299279212952,0.6618950366973877,0.2295310646295547,5.551115123125783e-17,1.0,0.0,23.91209602355957,25.0,27034.984375,-0.0,138.5367431640625,1.0,278.1499938964844,279.7664794921875,294.0267028808594,295.8263244628906,313.0493469238281,309.4183959960937,278.1499938964844,35994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892056465148926,1.0,0.0,0.0,3.9961578845977774,3.996185302734375,1.0655614914867328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837923410162522e-21,4.251811342202348e-21,-1.4680190011860957e-21,5476.27978515625,0.0,1953.4212646484373,1895.4371337890625,0.0,1526.629638671875,0.983129382133484,1.0,0.0,3.0,1.0,0.0
18168660,297.3169250488281,297.1499938964844,293.1499938964844,0.0032372009009122,-340.432861328125,283.14971923828125,0.8206250071525574,0.1312484890222549,0.1182206720113754,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,280.7763977050781,0.8350712060928345,0.1387202143669128,0.1316709071397781,297.46124267578125,297.1499938964844,293.1499938964844,0.0048943068832159,-399.2137145996094,283.1495056152344,0.9447057247161864,0.1984349638223648,0.1386459767818451,297.2825012207031,297.1499938964844,293.1499938964844,0.0029706617351621,-329.0172119140625,283.1498107910156,0.7976902723312378,0.1203038021922111,0.1142513826489448,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,280.7761535644531,0.7637181282043457,0.1055462509393692,0.4768039286136627,280.7765808105469,285.2928466796875,292.7214660644531,291.0729064941406,295.3415222167969,297.3663330078125,280.7779541015625,1.0,0.2238258719444275,1.0,1.0,0.9587788581848145,1.0,-1.1756274700164795,0.5108410716056824,0.6647863984107971,0.230998620390892,5.551115123125783e-17,1.0,0.0,23.810829162597656,25.0,27161.578125,-0.0,139.81907653808594,1.0,278.1499938964844,279.7740173339844,294.0828552246094,295.8939514160156,313.0493469238281,309.4183959960937,278.1499938964844,35996.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911296248435974,1.0,0.0,0.0,3.9962692260742174,3.9962968826293945,1.0656209497028613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5493.38720703125,0.0,1953.584716796875,1895.4371337890625,0.0,1541.465087890625,0.9831559062004088,1.0,0.0,3.0,1.0,0.0
18168720,297.3163146972656,297.1499938964844,293.1499938964844,0.0032386172097176,-340.5721130371094,283.14971923828125,0.8209763765335083,0.1313600689172744,0.1183206588029861,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.7774658203125,0.8353453874588013,0.1387940943241119,0.1317404806613922,297.4599914550781,297.1499938964844,293.1499938964844,0.0048972223885357,-399.4373779296875,283.1495056152344,0.9452455043792723,0.1986314505338668,0.1387840062379837,297.2818908691406,297.1499938964844,293.1499938964844,0.0029713027179241,-329.0789794921875,283.1498413085937,0.7980043888092041,0.1203791871666908,0.1143228039145469,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,280.7772216796875,0.7638557553291321,0.10554900765419,0.4768136739730835,280.7776184082031,285.290771484375,292.73016357421875,291.0776672363281,295.3447265625,297.3653869628906,280.77899169921875,1.0,0.2238743007183075,1.0,1.0,0.9586270451545716,1.0,-1.1760941743850708,0.5110581517219543,0.6650360226631165,0.2311255484819412,5.551115123125783e-17,1.0,0.0,23.803205490112305,25.0,27172.556640625,-0.0,139.93255615234375,1.0,278.1499938964844,279.774658203125,294.08746337890625,295.8994445800781,313.0493469238281,309.4183959960937,278.1499938964844,35996.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912691593170166,1.0,0.0,0.0,3.99627685546875,3.996304512023926,1.0656250424290192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5494.83203125,0.0,1953.595947265625,1895.4371337890625,0.0,1542.5435791015625,0.9831576943397522,1.0,0.0,3.0,1.0,0.0
18168780,297.31158447265625,297.1499938964844,293.1499938964844,0.0032502186950296,-341.7118225097656,283.1497497558594,0.8237463235855103,0.1322809308767318,0.1191466078162193,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,280.7860717773437,0.8374843001365662,0.1393990218639373,0.1323121637105941,297.45001220703125,297.1499938964844,293.1499938964844,0.0049205073155462,-401.22015380859375,283.1495666503906,0.949447751045227,0.200228676199913,0.1399067640304565,297.2769775390625,297.1499938964844,293.1499938964844,0.0029763334896415,-329.56011962890625,283.1498718261719,0.8004496097564697,0.1209932565689086,0.1149050891399383,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,280.78582763671875,0.7648683190345764,0.1055670008063316,0.4768833220005035,280.7862243652344,285.2734680175781,292.80224609375,291.1170959472656,295.3714294433594,297.3579406738281,280.78759765625,1.0,0.2242881506681442,1.0,1.0,0.9573639035224916,1.0,-1.1799025535583496,0.5128315687179565,0.6670710444450378,0.2321632504463195,5.551115123125783e-17,1.0,0.0,23.75308609008789,25.0,27262.8125,-0.0,140.88563537597656,1.0,278.1499938964844,279.7800598144531,294.1247863769531,295.9432067871094,313.0493469238281,309.4183959960937,278.1499938964844,35997.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921396851539612,1.0,0.0,0.0,3.996326208114624,3.9963536262512207,1.065651304088533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5506.630859375,0.0,1953.6680908203125,1895.4371337890625,0.0,1549.2813720703125,0.9831693768501282,1.0,0.0,3.0,1.0,0.0
18168840,297.3092956542969,297.1499938964844,293.1499938964844,0.0032559742685407,-342.27691650390625,283.1497802734375,0.8250725269317627,0.1327399611473083,0.1195586770772934,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,280.79034423828125,0.838498592376709,0.1396979689598083,0.1325954049825668,297.44512939453125,297.1499938964844,293.1499938964844,0.0049318075180053,-402.0838012695313,283.14959716796875,0.9514278173446656,0.2010149508714676,0.140459805727005,297.2746276855469,297.1499938964844,293.1499938964844,0.002978746080771,-329.7894287109375,283.1498718261719,0.8016072511672974,0.1212961077690124,0.115192525088787,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.79010009765625,0.7653197050094604,0.1055731698870658,0.4769091010093689,280.7904968261719,285.29107666015625,292.838134765625,291.13671875,295.3847961425781,297.3543395996094,280.7918395996094,1.0,0.2244995087385177,1.0,1.0,0.9567295908927916,1.0,-1.1817764043807983,0.5137052536010742,0.6680711507797241,0.2326748520135879,5.551115123125783e-17,1.0,0.0,23.73337745666504,25.0,27307.5390625,-0.0,141.36654663085938,1.0,278.1499938964844,279.78271484375,294.14337158203125,295.9647827148437,313.0493469238281,309.4183959960937,278.1499938964844,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924773454666138,1.0,0.0,0.0,3.9963457584381104,3.996373176574707,1.065661763277603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5512.4921875,0.0,1953.69677734375,1895.4371337890625,0.0,1551.89892578125,0.9831740260124208,1.0,0.0,3.0,1.0,0.0
