time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168900,297.3060607910156,297.1499938964844,293.1499938964844,0.0032644923776388,-343.1131286621094,283.1498107910156,0.8269868493080139,0.1334219872951507,0.1201710626482963,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.42755126953125,0.8399772047996521,0.1405655294656753,0.1330272257328033,297.4380187988281,297.1499938964844,293.1499938964844,0.0049481708556413,-403.3326110839844,283.149658203125,0.9542381167411804,0.2021687477827072,0.1412716209888458,297.2712097167969,297.1499938964844,293.1499938964844,0.0029822124633938,-330.11724853515625,283.1498718261719,0.803260087966919,0.1217415779829025,0.1156154721975326,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.7964172363281,0.7659296989440918,0.1055779755115509,0.4769288301467895,280.7968139648437,285.2772216796875,292.89141845703125,291.1659240722656,295.4048156738281,297.3492431640625,280.79815673828125,1.0,0.224819004535675,1.0,1.0,0.955780863761902,1.0,-1.1845353841781616,0.5149936676025391,0.6695416569709778,0.2334272414445877,5.551115123125783e-17,1.0,0.0,23.709508895874023,25.0,27373.6640625,-0.0,142.0872344970703,1.0,278.1499938964844,279.7866516113281,294.171142578125,295.9968566894531,313.0493469238281,309.4183959960937,278.1499938964844,35998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928804516792297,1.0,0.0,0.0,3.996369600296021,3.996397018432617,1.0656743825165904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5521.18994140625,0.0,1953.731689453125,1895.4371337890625,0.0,1555.0263671875,0.9831796884536744,1.0,0.0,3.0,1.0,0.0
18168960,297.30322265625,297.1499938964844,293.1499938964844,0.0032713061664253,-343.7586364746094,283.1498413085937,0.8304644227027893,0.134131446480751,0.1207855194807052,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,280.80242919921875,0.8436386585235596,0.1408953219652176,0.1337403506040573,297.4315185546875,297.1499938964844,293.1499938964844,0.0049617337062954,-404.3429260253906,283.1496887207031,0.9590502381324768,0.2033554166555404,0.1420813947916031,297.2680358886719,297.1499938964844,293.1499938964844,0.0029839645139873,-330.24420166015625,283.14990234375,0.806562602519989,0.1221985295414924,0.1160332858562469,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.7678527832031,0.7687968611717224,0.1059450581669807,0.4782493412494659,280.8041381835937,285.2876281738281,292.9442138671875,291.1948547363281,295.42529296875,297.3455810546875,280.8061218261719,1.0,0.225188598036766,1.0,1.0,0.9548457264900208,1.0,-1.1891865730285645,0.5171418786048889,0.6720447540283203,0.2346625477075576,5.551115123125783e-17,1.0,0.0,23.552478790283203,25.0,27472.52734375,-0.0,143.0724334716797,1.0,278.1499938964844,279.79229736328125,294.1990661621094,296.02960205078125,313.0493469238281,309.4183959960937,278.1499938964844,35998.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932442784309387,1.0,0.0,0.0,3.996389865875244,3.996417284011841,1.065685182766174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5531.86279296875,0.0,1953.7613525390625,1895.4371337890625,0.0,1557.851318359375,0.9831845164299012,1.0,0.0,3.0,1.0,0.0
18169020,297.2974853515625,297.1499938964844,293.1499938964844,0.003286839229986,-345.2614440917969,283.1498718261719,0.8333166837692261,0.1354919224977493,0.1220279335975647,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8182678222656,0.8452079892158508,0.1415899693965912,0.1344187408685684,297.41827392578125,297.1499938964844,293.1499938964844,0.0049901269376277,-406.4780883789063,283.1497497558594,0.9630203247070312,0.2055793404579162,0.1436712592840194,297.2618408203125,297.1499938964844,293.1499938964844,0.0029889836441725,-330.67779541015625,283.1499328613281,0.8087217807769775,0.1230661794543266,0.1168701574206352,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,280.8197326660156,0.7688189744949341,0.105755977332592,0.4779152274131775,280.8182983398437,285.2805480957031,293.0482177734375,291.25213623046875,295.4642028808594,297.33526611328125,280.8193664550781,1.0,0.2258773744106292,1.0,1.0,0.9529754519462584,1.0,-1.1940056085586548,0.5193990468978882,0.6746066212654114,0.2360083907842636,5.551115123125783e-17,1.0,0.0,23.601173400878903,25.0,27598.232421875,-0.0,144.52899169921875,1.0,278.1499938964844,279.8002014160156,294.2558898925781,296.09600830078125,313.0493469238281,309.4183959960937,278.1499938964844,35999.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939957141876221,1.0,0.0,0.0,3.99641752243042,3.9964449405670166,1.0656999620550778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5549.48046875,0.0,1953.802001953125,1895.4371337890625,0.0,1563.694091796875,0.9831911325454712,1.0,0.0,3.0,1.0,0.0
18169080,297.2974853515625,297.1499938964844,293.1499938964844,0.003286839229986,-345.2614440917969,283.1498718261719,0.8333166837692261,0.1354919224977493,0.1220279335975647,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8182678222656,0.8452079892158508,0.1415899693965912,0.1344187408685684,297.41827392578125,297.1499938964844,293.1499938964844,0.0049901269376277,-406.4780883789063,283.1497497558594,0.9630203247070312,0.2055793404579162,0.1436712592840194,297.2618408203125,297.1499938964844,293.1499938964844,0.0029889836441725,-330.67779541015625,283.1499328613281,0.8087217807769775,0.1230661794543266,0.1168701574206352,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,280.8197326660156,0.7688189744949341,0.105755977332592,0.4779152274131775,280.8182983398437,285.2805480957031,293.0482177734375,291.25213623046875,295.4642028808594,297.33526611328125,280.8193664550781,1.0,0.2258773744106292,1.0,1.0,0.9529754519462584,1.0,-1.1940056085586548,0.5193990468978882,0.6746066212654114,0.2360083907842636,5.551115123125783e-17,1.0,0.0,23.601173400878903,25.0,27598.232421875,-0.0,144.52899169921875,1.0,278.1499938964844,279.8002014160156,294.2558898925781,296.09600830078125,313.0493469238281,309.4183959960937,278.1499938964844,35999.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939957141876221,1.0,0.0,0.0,3.99641752243042,3.9964449405670166,1.0656999620550778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5549.48046875,0.0,1953.802001953125,1895.4371337890625,0.0,1563.694091796875,0.9831911325454712,1.0,0.0,3.0,1.0,0.0
18169140,297.29205322265625,297.1499938964844,293.1499938964844,0.0033047585748136,-347.044189453125,283.1498718261719,0.835725724697113,0.1367954313755035,0.1232060194015502,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8285522460937,0.846488356590271,0.1423242539167404,0.1351065337657928,297.4053649902344,297.1499938964844,293.1499938964844,0.0050201467238366,-408.7760925292969,283.1497802734375,0.9661977887153624,0.2076390087604522,0.1451279670000076,297.2559814453125,297.1499938964844,293.1499938964844,0.0029962921980768,-331.3937072753906,283.1499328613281,0.8103964328765869,0.1238764598965644,0.1176466643810272,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8283386230469,0.768388032913208,0.1056334897875785,0.4772877693176269,280.82867431640625,285.2699890136719,293.1499938964844,291.3086242675781,295.502685546875,297.3258056640625,280.82977294921875,1.0,0.2265191227197647,1.0,1.0,0.9511051774024964,1.0,-1.198172688484192,0.5213698744773865,0.6768028140068054,0.237169548869133,5.551115123125783e-17,1.0,0.0,23.670391082763672,25.0,27704.36328125,-0.0,145.85218811035156,1.0,278.1499938964844,279.8065185546875,294.3109130859375,296.1582946777344,313.0493469238281,309.4183959960937,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944036483764648,1.0,0.0,0.0,3.9964327812194815,3.996460199356079,1.0657081475073935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5564.9423828125,0.0,1953.8245849609373,1895.4371337890625,0.0,1566.8707275390625,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18169200,297.29205322265625,297.1499938964844,293.1499938964844,0.0033047585748136,-347.044189453125,283.1498718261719,0.835725724697113,0.1367954313755035,0.1232060194015502,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8285522460937,0.846488356590271,0.1423242539167404,0.1351065337657928,297.4053649902344,297.1499938964844,293.1499938964844,0.0050201467238366,-408.7760925292969,283.1497802734375,0.9661977887153624,0.2076390087604522,0.1451279670000076,297.2559814453125,297.1499938964844,293.1499938964844,0.0029962921980768,-331.3937072753906,283.1499328613281,0.8103964328765869,0.1238764598965644,0.1176466643810272,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,280.8283386230469,0.768388032913208,0.1056334897875785,0.4772877693176269,280.82867431640625,285.2699890136719,293.1499938964844,291.3086242675781,295.502685546875,297.3258056640625,280.82977294921875,1.0,0.2265191227197647,1.0,1.0,0.9511051774024964,1.0,-1.198172688484192,0.5213698744773865,0.6768028140068054,0.237169548869133,5.551115123125783e-17,1.0,0.0,23.670391082763672,25.0,27704.36328125,-0.0,145.85218811035156,1.0,278.1499938964844,279.8065185546875,294.3109130859375,296.1582946777344,313.0493469238281,309.4183959960937,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944036483764648,1.0,0.0,0.0,3.9964327812194815,3.996460199356079,1.0657081475073935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5564.9423828125,0.0,1953.8245849609373,1895.4371337890625,0.0,1566.8707275390625,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18169260,297.2870788574219,297.1499938964844,293.1499938964844,0.0033216115552932,-348.71209716796875,283.14990234375,0.8382460474967957,0.1380830556154251,0.1243653893470764,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.8391418457031,0.8479384183883667,0.1430541425943374,0.1357976794242859,297.39312744140625,297.1499938964844,293.1499938964844,0.0050469902344048,-410.8153991699219,283.1498107910156,0.9693316221237184,0.2096119821071624,0.1465193331241607,297.25054931640625,297.1499938964844,293.1499938964844,0.0030023665167391,-331.970947265625,283.1499328613281,0.8121324777603149,0.1246568262577056,0.1183916702866554,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,280.83892822265625,0.7681741118431091,0.1055218055844307,0.4767740666866302,280.8392639160156,285.25567626953125,293.2509460449219,291.3649597167969,295.5412292480469,297.3171081542969,280.8403625488281,1.0,0.2271377295255661,1.0,1.0,0.9492756128311156,1.0,-1.2023420333862305,0.5233421921730042,0.6789998412132263,0.2383329421281814,5.551115123125783e-17,1.0,0.0,23.72400665283203,25.0,27812.501953125,-0.0,147.15211486816406,1.0,278.1499938964844,279.8129577636719,294.365966796875,296.22021484375,313.0493469238281,309.4183959960937,278.1499938964844,35999.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694568395614624,1.0,0.0,0.0,3.9964425563812256,3.9964699745178223,1.065713377101929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5580.5595703125,0.0,1953.8387451171875,1895.4371337890625,0.0,1568.1544189453125,0.9831970930099488,1.0,0.0,3.0,1.0,0.0
18169320,297.2870788574219,297.1499938964844,293.1499938964844,0.0033216115552932,-348.71209716796875,283.14990234375,0.8382460474967957,0.1380830556154251,0.1243653893470764,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,280.8391418457031,0.8479384183883667,0.1430541425943374,0.1357976794242859,297.39312744140625,297.1499938964844,293.1499938964844,0.0050469902344048,-410.8153991699219,283.1498107910156,0.9693316221237184,0.2096119821071624,0.1465193331241607,297.25054931640625,297.1499938964844,293.1499938964844,0.0030023665167391,-331.970947265625,283.1499328613281,0.8121324777603149,0.1246568262577056,0.1183916702866554,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,280.83892822265625,0.7681741118431091,0.1055218055844307,0.4767740666866302,280.8392639160156,285.25567626953125,293.2509460449219,291.3649597167969,295.5412292480469,297.3171081542969,280.8403625488281,1.0,0.2271377295255661,1.0,1.0,0.9492756128311156,1.0,-1.2023420333862305,0.5233421921730042,0.6789998412132263,0.2383329421281814,5.551115123125783e-17,1.0,0.0,23.72400665283203,25.0,27812.501953125,-0.0,147.15211486816406,1.0,278.1499938964844,279.8129577636719,294.365966796875,296.22021484375,313.0493469238281,309.4183959960937,278.1499938964844,35999.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694568395614624,1.0,0.0,0.0,3.9964425563812256,3.9964699745178223,1.065713377101929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5580.5595703125,0.0,1953.8387451171875,1895.4371337890625,0.0,1568.1544189453125,0.9831970930099488,1.0,0.0,3.0,1.0,0.0
18169380,297.2826232910156,297.1499938964844,293.1499938964844,0.0033378715161234,-350.3169250488281,283.14990234375,0.8407571315765381,0.1393577009439468,0.1255122572183609,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.8497314453125,0.8493832945823669,0.1437665373086929,0.1364752650260925,297.381591796875,297.1499938964844,293.1499938964844,0.0050713042728602,-412.6506042480469,283.1498413085937,0.97226881980896,0.2114990502595901,0.1478497833013534,297.2455139160156,297.1499938964844,293.1499938964844,0.0030076082330197,-332.4559936523437,283.14996337890625,0.8138051629066467,0.1254100352525711,0.1191099062561988,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,280.8495178222656,0.7679777145385742,0.1054047793149948,0.4762553870677948,280.849853515625,285.2370910644531,293.3525390625,291.4216003417969,295.5804443359375,297.3090515136719,280.8509521484375,1.0,0.2277321964502334,1.0,1.0,0.94744610786438,1.0,-1.2063686847686768,0.5252522230148315,0.6811164617538452,0.239461287856102,5.551115123125783e-17,1.0,0.0,23.773696899414062,25.0,27920.181640625,-0.0,148.41078186035156,1.0,278.1499938964844,279.81939697265625,294.4217529296875,296.2827453613281,313.0493469238281,309.4183959960937,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945706009864807,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5596.248046875,0.0,1953.847412109375,1895.4371337890625,0.0,1568.1712646484375,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
18169440,297.2826232910156,297.1499938964844,293.1499938964844,0.0033378715161234,-350.3169250488281,283.14990234375,0.8407571315765381,0.1393577009439468,0.1255122572183609,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.8497314453125,0.8493832945823669,0.1437665373086929,0.1364752650260925,297.381591796875,297.1499938964844,293.1499938964844,0.0050713042728602,-412.6506042480469,283.1498413085937,0.97226881980896,0.2114990502595901,0.1478497833013534,297.2455139160156,297.1499938964844,293.1499938964844,0.0030076082330197,-332.4559936523437,283.14996337890625,0.8138051629066467,0.1254100352525711,0.1191099062561988,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,280.8495178222656,0.7679777145385742,0.1054047793149948,0.4762553870677948,280.849853515625,285.2370910644531,293.3525390625,291.4216003417969,295.5804443359375,297.3090515136719,280.8509521484375,1.0,0.2277321964502334,1.0,1.0,0.94744610786438,1.0,-1.2063686847686768,0.5252522230148315,0.6811164617538452,0.239461287856102,5.551115123125783e-17,1.0,0.0,23.773696899414062,25.0,27920.181640625,-0.0,148.41078186035156,1.0,278.1499938964844,279.81939697265625,294.4217529296875,296.2827453613281,313.0493469238281,309.4183959960937,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945706009864807,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5596.248046875,0.0,1953.847412109375,1895.4371337890625,0.0,1568.1712646484375,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
18169500,297.2805480957031,297.1499938964844,293.1499938964844,0.0033458478283137,-351.10333251953125,283.14990234375,0.8419963121414185,0.1399897783994674,0.1260810196399688,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.84716796875,0.8500956296920776,0.1445340663194656,0.1368118375539779,297.3760681152344,297.1499938964844,293.1499938964844,0.0050825946964323,-413.4988098144531,283.1498413085937,0.973649263381958,0.2124088257551193,0.1484912931919098,297.2431335449219,297.1499938964844,293.1499938964844,0.0030099847353994,-332.6718444824219,283.14996337890625,0.8146065473556519,0.1257764995098114,0.119459256529808,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8547668457031,0.7678636312484741,0.1053414940834045,0.4759769737720489,280.8551025390625,285.21875,293.40350341796875,291.4499816894531,295.6003112792969,297.3053283691406,280.856201171875,1.0,0.2280196249485016,1.0,1.0,0.9465312957763672,1.0,-1.2083100080490112,0.5261759161949158,0.6821340322494507,0.2400062084197998,5.551115123125783e-17,1.0,0.0,23.798105239868164,25.0,27973.451171875,-0.0,149.02122497558594,1.0,278.1499938964844,279.8226013183594,294.449951171875,296.31427001953125,313.0493469238281,309.4183959960937,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694543182849884,1.0,0.0,0.0,3.996450424194336,3.9964778423309326,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5604.080078125,0.0,1953.8502197265625,1895.4371337890625,0.0,1567.957763671875,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
18169560,297.27886962890625,297.1499938964844,293.1499938964844,0.0033521668519824,-351.70477294921875,283.14990234375,0.844900369644165,0.1406492292881012,0.1266520619392395,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,280.8607788085937,0.8530999422073364,0.1447754204273224,0.1374399065971374,297.3710632324219,297.1499938964844,293.1499938964844,0.0050911870785057,-414.1184387207031,283.1498413085937,0.9768748879432678,0.2133497297763824,0.1491314023733139,297.2409973144531,297.1499938964844,293.1499938964844,0.0030107393395155,-332.6979675292969,283.14996337890625,0.8169994354248047,0.1261551678180694,0.1198045164346695,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,280.8537902832031,0.7700121402740479,0.1056374162435531,0.4769295156002044,280.8612976074219,285.2142639160156,293.4546203613281,291.4784240722656,295.62078857421875,297.30279541015625,280.8630065917969,1.0,0.2283499091863632,1.0,1.0,0.945613443851471,1.0,-1.2120742797851562,0.5279325246810913,0.6841418147087097,0.2410150915384292,5.551115123125783e-17,1.0,0.0,23.68738555908203,25.0,28058.125,-0.0,149.8838653564453,1.0,278.1499938964844,279.8273620605469,294.4783020019531,296.3465270996094,313.0493469238281,309.4183959960937,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945239901542664,1.0,0.0,0.0,3.9964520931243896,3.9964795112609854,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5613.81591796875,0.0,1953.852783203125,1895.4371337890625,0.0,1567.8082275390625,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
18169620,297.2752990722656,297.1499938964844,293.1499938964844,0.0033664912916719,-353.09454345703125,283.14990234375,0.8467683792114258,0.1419130563735962,0.1278061866760254,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8731689453125,0.8535635471343994,0.1453062295913696,0.1379661858081817,297.36083984375,297.1499938964844,293.1499938964844,0.0051093869842588,-415.4502868652344,283.1498718261719,0.978713035583496,0.2150930315256118,0.150379404425621,297.2367553710937,297.1499938964844,293.1499938964844,0.0030135971028357,-332.909423828125,283.14996337890625,0.8179330229759216,0.1268711686134338,0.120496816933155,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8729248046875,0.7690122127532959,0.1053368747234344,0.4761090874671936,280.873291015625,285.1871643066406,293.5570678710937,291.5353698730469,295.66082763671875,297.2953491210937,280.8742980957031,1.0,0.2289348840713501,1.0,1.0,0.9437776803970336,1.0,-1.2154375314712524,0.5295423865318298,0.6858951449394226,0.2419878840446472,5.551115123125783e-17,1.0,0.0,23.79249763488769,25.0,28162.5,-0.0,151.07994079589844,1.0,278.1499938964844,279.8339538574219,294.5358581542969,296.4120178222656,313.0493469238281,309.4183959960937,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946612596511841,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5629.91455078125,0.0,1953.85595703125,1895.4371337890625,0.0,1568.8778076171875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18169680,297.2752990722656,297.1499938964844,293.1499938964844,0.0033664912916719,-353.09454345703125,283.14990234375,0.8467683792114258,0.1419130563735962,0.1278061866760254,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8731689453125,0.8535635471343994,0.1453062295913696,0.1379661858081817,297.36083984375,297.1499938964844,293.1499938964844,0.0051093869842588,-415.4502868652344,283.1498718261719,0.978713035583496,0.2150930315256118,0.150379404425621,297.2367553710937,297.1499938964844,293.1499938964844,0.0030135971028357,-332.909423828125,283.14996337890625,0.8179330229759216,0.1268711686134338,0.120496816933155,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.8729248046875,0.7690122127532959,0.1053368747234344,0.4761090874671936,280.873291015625,285.1871643066406,293.5570678710937,291.5353698730469,295.66082763671875,297.2953491210937,280.8742980957031,1.0,0.2289348840713501,1.0,1.0,0.9437776803970336,1.0,-1.2154375314712524,0.5295423865318298,0.6858951449394226,0.2419878840446472,5.551115123125783e-17,1.0,0.0,23.79249763488769,25.0,28162.5,-0.0,151.07994079589844,1.0,278.1499938964844,279.8339538574219,294.5358581542969,296.4120178222656,313.0493469238281,309.4183959960937,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946612596511841,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5629.91455078125,0.0,1953.85595703125,1895.4371337890625,0.0,1568.8778076171875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18169740,297.27178955078125,297.1499938964844,293.1499938964844,0.0033828269224613,-354.7173767089844,283.14990234375,0.8484137654304504,0.1431360691785812,0.1289138197898864,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,280.8824157714844,0.8539282083511353,0.1458787322044372,0.1385029852390289,297.3507995605469,297.1499938964844,293.1499938964844,0.0051292739808559,-416.9421691894531,283.1498718261719,0.9801944494247437,0.2167149931192398,0.1515303999185562,297.23272705078125,297.1499938964844,293.1499938964844,0.0030184003990143,-333.3576354980469,283.14996337890625,0.8186604380607605,0.1275488138198852,0.1211480051279068,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8822326660156,0.7677522897720337,0.1050971448421478,0.4750033318996429,280.88250732421875,285.1558837890625,293.6597900390625,291.5922546386719,295.7013244628906,297.2884216308594,280.8834533691406,1.0,0.2294574081897735,1.0,1.0,0.9419419169425964,1.0,-1.2182471752166748,0.5309094190597534,0.6873378157615662,0.2427994161844253,5.551115123125783e-17,1.0,0.0,23.90041732788086,25.0,28251.623046875,-0.0,152.12557983398438,1.0,278.1499938964844,279.8392944335937,294.5922241210937,296.4746398925781,313.0493469238281,309.4183959960937,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946355700492859,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5644.31396484375,0.0,1953.85791015625,1895.4371337890625,0.0,1568.6776123046875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18169800,297.27178955078125,297.1499938964844,293.1499938964844,0.0033828269224613,-354.7173767089844,283.14990234375,0.8484137654304504,0.1431360691785812,0.1289138197898864,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,280.8824157714844,0.8539282083511353,0.1458787322044372,0.1385029852390289,297.3507995605469,297.1499938964844,293.1499938964844,0.0051292739808559,-416.9421691894531,283.1498718261719,0.9801944494247437,0.2167149931192398,0.1515303999185562,297.23272705078125,297.1499938964844,293.1499938964844,0.0030184003990143,-333.3576354980469,283.14996337890625,0.8186604380607605,0.1275488138198852,0.1211480051279068,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.8822326660156,0.7677522897720337,0.1050971448421478,0.4750033318996429,280.88250732421875,285.1558837890625,293.6597900390625,291.5922546386719,295.7013244628906,297.2884216308594,280.8834533691406,1.0,0.2294574081897735,1.0,1.0,0.9419419169425964,1.0,-1.2182471752166748,0.5309094190597534,0.6873378157615662,0.2427994161844253,5.551115123125783e-17,1.0,0.0,23.90041732788086,25.0,28251.623046875,-0.0,152.12557983398438,1.0,278.1499938964844,279.8392944335937,294.5922241210937,296.4746398925781,313.0493469238281,309.4183959960937,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946355700492859,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5644.31396484375,0.0,1953.85791015625,1895.4371337890625,0.0,1568.6776123046875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18169860,297.26861572265625,297.1499938964844,293.1499938964844,0.0033984095789492,-356.260009765625,283.14990234375,0.8503008484840393,0.1443457007408142,0.1300042569637298,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.89166259765625,0.8546050786972046,0.1464589238166809,0.1390512585639953,297.3412475585937,297.1499938964844,293.1499938964844,0.0051467292942106,-418.2382507324219,283.14990234375,0.9818323850631714,0.2182611525058746,0.1526228636503219,297.2289733886719,297.1499938964844,293.1499938964844,0.00302241044119,-333.7176208496094,283.14996337890625,0.8195995688438416,0.1282049119472503,0.121775098145008,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,280.8914489746094,0.7668254971504211,0.1048787161707878,0.4740078747272491,280.8917541503906,285.1204528808594,293.7626342773437,291.6489562988281,295.7421875,297.28204345703125,280.8927001953125,1.0,0.2299438267946243,1.0,1.0,0.9401365518569946,1.0,-1.221083402633667,0.5322904586791992,0.6887929439544678,0.243614062666893,5.551115123125783e-17,1.0,0.0,23.98138999938965,25.0,28342.603515625,-0.0,153.1273193359375,1.0,278.1499938964844,279.8447265625,294.6483459472656,296.5367431640625,313.0493469238281,309.4183959960937,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944803595542908,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5658.77734375,0.0,1953.859130859375,1895.4371337890625,0.0,1567.468017578125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18169920,297.26861572265625,297.1499938964844,293.1499938964844,0.0033984095789492,-356.260009765625,283.14990234375,0.8503008484840393,0.1443457007408142,0.1300042569637298,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,280.89166259765625,0.8546050786972046,0.1464589238166809,0.1390512585639953,297.3412475585937,297.1499938964844,293.1499938964844,0.0051467292942106,-418.2382507324219,283.14990234375,0.9818323850631714,0.2182611525058746,0.1526228636503219,297.2289733886719,297.1499938964844,293.1499938964844,0.00302241044119,-333.7176208496094,283.14996337890625,0.8195995688438416,0.1282049119472503,0.121775098145008,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,280.8914489746094,0.7668254971504211,0.1048787161707878,0.4740078747272491,280.8917541503906,285.1204528808594,293.7626342773437,291.6489562988281,295.7421875,297.28204345703125,280.8927001953125,1.0,0.2299438267946243,1.0,1.0,0.9401365518569946,1.0,-1.221083402633667,0.5322904586791992,0.6887929439544678,0.243614062666893,5.551115123125783e-17,1.0,0.0,23.98138999938965,25.0,28342.603515625,-0.0,153.1273193359375,1.0,278.1499938964844,279.8447265625,294.6483459472656,296.5367431640625,313.0493469238281,309.4183959960937,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944803595542908,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5658.77734375,0.0,1953.859130859375,1895.4371337890625,0.0,1567.468017578125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18169980,297.2657165527344,297.1499938964844,293.1499938964844,0.0034134718589484,-357.7470092773437,283.1499328613281,0.8523090481758118,0.1455471217632293,0.1310857385396957,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,280.90093994140625,0.8554227352142334,0.1470340639352798,0.1395971179008484,297.3321838378906,297.1499938964844,293.1499938964844,0.0051622278988361,-419.37689208984375,283.14990234375,0.9834973216056824,0.2197438180446624,0.1536694318056106,297.2254943847656,297.1499938964844,293.1499938964844,0.0030258300248533,-334.011962890625,283.14996337890625,0.8206321001052856,0.1288449168205261,0.122385486960411,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,280.9007263183594,0.766054630279541,0.1046648174524307,0.4730465710163116,280.90106201171875,285.08087158203125,293.865478515625,291.7054138183594,295.7833557128906,297.276123046875,280.9020080566406,1.0,0.2304026335477829,1.0,1.0,0.9383311867713928,1.0,-1.2238719463348389,0.5336530804634094,0.6902188062667847,0.2444140911102295,5.551115123125783e-17,1.0,0.0,24.04779624938965,25.0,28433.93359375,-0.0,154.0887451171875,1.0,278.1499938964844,279.8501892089844,294.7044677734375,296.5987854003906,313.0493469238281,309.4183959960937,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942780017852783,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5673.24267578125,0.0,1953.85986328125,1895.4371337890625,0.0,1565.8919677734375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18170040,297.2657165527344,297.1499938964844,293.1499938964844,0.0034134718589484,-357.7470092773437,283.1499328613281,0.8523090481758118,0.1455471217632293,0.1310857385396957,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,280.90093994140625,0.8554227352142334,0.1470340639352798,0.1395971179008484,297.3321838378906,297.1499938964844,293.1499938964844,0.0051622278988361,-419.37689208984375,283.14990234375,0.9834973216056824,0.2197438180446624,0.1536694318056106,297.2254943847656,297.1499938964844,293.1499938964844,0.0030258300248533,-334.011962890625,283.14996337890625,0.8206321001052856,0.1288449168205261,0.122385486960411,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,280.9007263183594,0.766054630279541,0.1046648174524307,0.4730465710163116,280.90106201171875,285.08087158203125,293.865478515625,291.7054138183594,295.7833557128906,297.276123046875,280.9020080566406,1.0,0.2304026335477829,1.0,1.0,0.9383311867713928,1.0,-1.2238719463348389,0.5336530804634094,0.6902188062667847,0.2444140911102295,5.551115123125783e-17,1.0,0.0,24.04779624938965,25.0,28433.93359375,-0.0,154.0887451171875,1.0,278.1499938964844,279.8501892089844,294.7044677734375,296.5987854003906,313.0493469238281,309.4183959960937,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942780017852783,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5673.24267578125,0.0,1953.85986328125,1895.4371337890625,0.0,1565.8919677734375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18170100,297.2643737792969,297.1499938964844,293.1499938964844,0.0034208598081022,-358.4753723144531,283.1499328613281,0.8533457517623901,0.146144226193428,0.1316229850053787,297.2276916503906,297.1499938964844,293.1499938964844,0.0104685900732874,-1054.1419677734375,283.1611633300781,0.8558664917945862,0.1477047353982925,0.1398668140172958,297.3278503417969,297.1499938964844,293.1499938964844,0.0051692160777747,-419.8853759765625,283.14990234375,0.984320104122162,0.2204563617706298,0.1541722267866134,297.223876953125,297.1499938964844,293.1499938964844,0.0030273492448031,-334.1382141113281,283.1499938964844,0.8211698532104492,0.1291581094264984,0.1226838231086731,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,280.9053649902344,0.7657086253166199,0.1045573055744171,0.4725670516490936,280.9056701660156,285.0572509765625,293.9168701171875,291.7335205078125,295.8040466308594,297.2733764648437,280.9066162109375,1.0,0.230620265007019,1.0,1.0,0.9374285340309144,1.0,-1.2252264022827148,0.5343173742294312,0.6909089684486389,0.2448034435510635,5.551115123125783e-17,1.0,0.0,24.076478958129883,25.0,28479.3515625,-0.0,154.54971313476562,1.0,278.1499938964844,279.8529052734375,294.73248291015625,296.6297607421875,313.0493469238281,309.4183959960937,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941677331924438,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5680.44482421875,0.0,1953.8602294921875,1895.4371337890625,0.0,1565.033203125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18170160,297.26336669921875,297.1499938964844,293.1499938964844,0.0034266058355569,-359.02105712890625,283.1499328613281,0.8561102747917175,0.1467684507369995,0.1321623772382736,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9107971191406,0.8587291836738586,0.1479571014642715,0.1404769569635391,297.3239440917969,297.1499938964844,293.1499938964844,0.0051736095920205,-420.1746520996094,283.14990234375,0.9868364334106444,0.2211992442607879,0.1546748727560043,297.2224426269531,297.1499938964844,293.1499938964844,0.003027317347005,-334.0832824707031,283.1499938964844,0.8232855200767517,0.1294841915369033,0.1229791194200515,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,280.91412353515625,0.7675735950469971,0.1048073768615722,0.4732495546340942,280.91119384765625,285.0372619628906,293.9682312011719,291.761474609375,295.8252258300781,297.27166748046875,280.9127502441406,1.0,0.230880782008171,1.0,1.0,0.9365113377571106,1.0,-1.2283817529678345,0.5358081459999084,0.6925736665725708,0.2456496506929397,5.551115123125783e-17,1.0,0.0,23.96961784362793,25.0,28555.42578125,-0.0,155.26417541503906,1.0,278.1499938964844,279.8571472167969,294.76055908203125,296.6613464355469,313.0493469238281,309.4183959960937,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940783262252808,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5689.48388671875,0.0,1953.8603515625,1895.4371337890625,0.0,1564.3370361328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18170220,297.2610778808594,297.1499938964844,293.1499938964844,0.0034396725241094,-360.2854919433594,283.1499328613281,0.8577333092689514,0.1479690819978714,0.1332579553127288,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.92193603515625,0.8588464856147766,0.1483566015958786,0.140882596373558,297.31591796875,297.1499938964844,293.1499938964844,0.0051834234036505,-420.8448791503906,283.1499328613281,0.9878851771354676,0.2225684076547622,0.155656948685646,297.2195739746094,297.1499938964844,293.1499938964844,0.0030285469256341,-334.1243591308594,283.1499938964844,0.8238992094993591,0.1301043033599853,0.1235783472657203,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,280.9217224121094,0.7663446664810181,0.1044353246688842,0.4721490442752838,280.9220275878906,284.9896545410156,294.0707092285156,291.8170471191406,295.8665771484375,297.2662353515625,280.9229431152344,1.0,0.2313288897275924,1.0,1.0,0.934677004814148,1.0,-1.2307631969451904,0.536986231803894,0.6937769055366516,0.2463622540235519,5.551115123125783e-17,1.0,0.0,24.069095611572266,25.0,28646.580078125,-0.0,156.1822052001953,1.0,278.1499938964844,279.8629455566406,294.8168334960937,296.7248229980469,313.0493469238281,309.4183959960937,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940815448760986,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5704.34521484375,0.0,1953.8607177734373,1895.4371337890625,0.0,1564.3623046875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18170280,297.2610778808594,297.1499938964844,293.1499938964844,0.0034396725241094,-360.2854919433594,283.1499328613281,0.8577333092689514,0.1479690819978714,0.1332579553127288,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.92193603515625,0.8588464856147766,0.1483566015958786,0.140882596373558,297.31591796875,297.1499938964844,293.1499938964844,0.0051834234036505,-420.8448791503906,283.1499328613281,0.9878851771354676,0.2225684076547622,0.155656948685646,297.2195739746094,297.1499938964844,293.1499938964844,0.0030285469256341,-334.1243591308594,283.1499938964844,0.8238992094993591,0.1301043033599853,0.1235783472657203,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,280.9217224121094,0.7663446664810181,0.1044353246688842,0.4721490442752838,280.9220275878906,284.9896545410156,294.0707092285156,291.8170471191406,295.8665771484375,297.2662353515625,280.9229431152344,1.0,0.2313288897275924,1.0,1.0,0.934677004814148,1.0,-1.2307631969451904,0.536986231803894,0.6937769055366516,0.2463622540235519,5.551115123125783e-17,1.0,0.0,24.069095611572266,25.0,28646.580078125,-0.0,156.1822052001953,1.0,278.1499938964844,279.8629455566406,294.8168334960937,296.7248229980469,313.0493469238281,309.4183959960937,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940815448760986,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5704.34521484375,0.0,1953.8607177734373,1895.4371337890625,0.0,1564.3623046875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18170340,297.2587890625,297.1499938964844,293.1499938964844,0.0034550551790744,-361.81439208984375,283.1499328613281,0.8591359257698059,0.1491351127624511,0.1343139708042144,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.9301452636719,0.8588744401931763,0.1488148719072342,0.1413081884384155,297.3079528808594,297.1499938964844,293.1499938964844,0.0051957108080387,-421.7376403808594,283.1499328613281,0.9886541366577148,0.2238356918096542,0.1565586328506469,297.216796875,297.1499938964844,293.1499938964844,0.0030320128425955,-334.4335327148437,283.1499938964844,0.8243268132209778,0.1306951940059662,0.1241462156176567,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.929931640625,0.7648367881774902,0.1041263863444328,0.4707375168800354,280.93023681640625,284.95001220703125,294.1728515625,291.8719482421875,295.9079895019531,297.2611083984375,280.9310302734375,1.0,0.2317185252904892,1.0,1.0,0.9328426718711852,1.0,-1.232610821723938,0.5379305481910706,0.6946802735328674,0.2469154447317123,5.551115123125783e-17,1.0,0.0,24.172325134277344,25.0,28722.087890625,-0.0,156.95159912109375,1.0,278.1499938964844,279.8674621582031,294.87139892578125,296.7850036621094,313.0493469238281,309.4183959960937,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939565539360046,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5717.3974609375,0.0,1953.86083984375,1895.4371337890625,0.0,1563.3895263671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18170400,297.2587890625,297.1499938964844,293.1499938964844,0.0034550551790744,-361.81439208984375,283.1499328613281,0.8591359257698059,0.1491351127624511,0.1343139708042144,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,280.9301452636719,0.8588744401931763,0.1488148719072342,0.1413081884384155,297.3079528808594,297.1499938964844,293.1499938964844,0.0051957108080387,-421.7376403808594,283.1499328613281,0.9886541366577148,0.2238356918096542,0.1565586328506469,297.216796875,297.1499938964844,293.1499938964844,0.0030320128425955,-334.4335327148437,283.1499938964844,0.8243268132209778,0.1306951940059662,0.1241462156176567,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,280.929931640625,0.7648367881774902,0.1041263863444328,0.4707375168800354,280.93023681640625,284.95001220703125,294.1728515625,291.8719482421875,295.9079895019531,297.2611083984375,280.9310302734375,1.0,0.2317185252904892,1.0,1.0,0.9328426718711852,1.0,-1.232610821723938,0.5379305481910706,0.6946802735328674,0.2469154447317123,5.551115123125783e-17,1.0,0.0,24.172325134277344,25.0,28722.087890625,-0.0,156.95159912109375,1.0,278.1499938964844,279.8674621582031,294.87139892578125,296.7850036621094,313.0493469238281,309.4183959960937,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939565539360046,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5717.3974609375,0.0,1953.86083984375,1895.4371337890625,0.0,1563.3895263671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18170460,297.2566833496094,297.1499938964844,293.1499938964844,0.0034698583185672,-363.2818603515625,283.1499328613281,0.8608307838439941,0.1502917557954788,0.135356068611145,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,280.93829345703125,0.8592769503593445,0.1492925882339477,0.1417570114135742,297.30029296875,297.1499938964844,293.1499938964844,0.0052059884183108,-422.4696350097656,283.1499328613281,0.9896308779716492,0.2250354140996933,0.1574082374572754,297.2142028808594,297.1499938964844,293.1499938964844,0.0030349080916494,-334.6795654296875,283.1499938964844,0.8250114917755127,0.1312703490257263,0.124695636332035,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.9380798339844,0.7637009620666504,0.1038454920053482,0.4694555997848511,280.9383850097656,284.95001220703125,294.2745056152344,291.9261474609375,295.9494323730469,297.2563781738281,280.939208984375,1.0,0.2320760488510131,1.0,1.0,0.9310680031776428,1.0,-1.2345410585403442,0.5389167666435242,0.6956242918968201,0.247472807765007,5.551115123125783e-17,1.0,0.0,24.245948791503903,25.0,28799.404296875,-0.0,157.68565368652344,1.0,278.1499938964844,279.8720703125,294.92510986328125,296.843994140625,313.0493469238281,309.4183959960937,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937284469604492,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5730.41259765625,0.0,1953.8609619140625,1895.4371337890625,0.0,1561.6148681640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18170520,297.2566833496094,297.1499938964844,293.1499938964844,0.0034698583185672,-363.2818603515625,283.1499328613281,0.8608307838439941,0.1502917557954788,0.135356068611145,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,280.93829345703125,0.8592769503593445,0.1492925882339477,0.1417570114135742,297.30029296875,297.1499938964844,293.1499938964844,0.0052059884183108,-422.4696350097656,283.1499328613281,0.9896308779716492,0.2250354140996933,0.1574082374572754,297.2142028808594,297.1499938964844,293.1499938964844,0.0030349080916494,-334.6795654296875,283.1499938964844,0.8250114917755127,0.1312703490257263,0.124695636332035,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,280.9380798339844,0.7637009620666504,0.1038454920053482,0.4694555997848511,280.9383850097656,284.95001220703125,294.2745056152344,291.9261474609375,295.9494323730469,297.2563781738281,280.939208984375,1.0,0.2320760488510131,1.0,1.0,0.9310680031776428,1.0,-1.2345410585403442,0.5389167666435242,0.6956242918968201,0.247472807765007,5.551115123125783e-17,1.0,0.0,24.245948791503903,25.0,28799.404296875,-0.0,157.68565368652344,1.0,278.1499938964844,279.8720703125,294.92510986328125,296.843994140625,313.0493469238281,309.4183959960937,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937284469604492,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5730.41259765625,0.0,1953.8609619140625,1895.4371337890625,0.0,1561.6148681640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
