time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170580,297.2547912597656,297.1499938964844,293.1499938964844,0.0034842381719499,-364.7039184570313,283.1499328613281,0.8626999855041504,0.1514434665441513,0.1363919526338577,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9465026855469,0.8598811030387878,0.1497725248336792,0.1422112584114074,297.2930603027344,297.1499938964844,293.1499938964844,0.0052144601941108,-423.0568237304688,283.1499328613281,0.9906951189041138,0.2261755317449569,0.1582136005163192,297.2118225097656,297.1499938964844,293.1499938964844,0.0030373071786016,-334.8703308105469,283.1499938964844,0.8258383274078369,0.1318325996398925,0.1252313256263733,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,280.9462890625,0.7627750039100647,0.1035757809877395,0.4682384431362152,280.94659423828125,284.95001220703125,294.3755798339844,291.9794616699219,295.9908447265625,297.25201416015625,280.9474182128906,1.0,0.232407808303833,1.0,1.0,0.9292933940887452,1.0,-1.2364784479141235,0.5399167537689209,0.6965616941452026,0.2480077296495437,5.551115123125783e-17,1.0,0.0,24.301189422607425,25.0,28877.361328125,-0.0,158.38523864746094,1.0,278.1499938964844,279.8767395019531,294.97821044921875,296.9023742675781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934661865234375,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5743.36962890625,0.0,1953.861083984375,1895.4371337890625,0.0,1559.57568359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18170640,297.2547912597656,297.1499938964844,293.1499938964844,0.0034842381719499,-364.7039184570313,283.1499328613281,0.8626999855041504,0.1514434665441513,0.1363919526338577,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9465026855469,0.8598811030387878,0.1497725248336792,0.1422112584114074,297.2930603027344,297.1499938964844,293.1499938964844,0.0052144601941108,-423.0568237304688,283.1499328613281,0.9906951189041138,0.2261755317449569,0.1582136005163192,297.2118225097656,297.1499938964844,293.1499938964844,0.0030373071786016,-334.8703308105469,283.1499938964844,0.8258383274078369,0.1318325996398925,0.1252313256263733,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,280.9462890625,0.7627750039100647,0.1035757809877395,0.4682384431362152,280.94659423828125,284.95001220703125,294.3755798339844,291.9794616699219,295.9908447265625,297.25201416015625,280.9474182128906,1.0,0.232407808303833,1.0,1.0,0.9292933940887452,1.0,-1.2364784479141235,0.5399167537689209,0.6965616941452026,0.2480077296495437,5.551115123125783e-17,1.0,0.0,24.301189422607425,25.0,28877.361328125,-0.0,158.38523864746094,1.0,278.1499938964844,279.8767395019531,294.97821044921875,296.9023742675781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934661865234375,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5743.36962890625,0.0,1953.861083984375,1895.4371337890625,0.0,1559.57568359375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18170700,297.25390625,297.1499938964844,293.1499938964844,0.0034913322888314,-365.40478515625,283.1499328613281,0.863670825958252,0.152017742395401,0.1369082182645797,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,280.9505920410156,0.8602210879325867,0.1500104069709777,0.142436996102333,297.28961181640625,297.1499938964844,293.1499938964844,0.0052181966602802,-423.3106994628906,283.1499328613281,0.991235613822937,0.2267274856567382,0.1586027294397354,297.2107238769531,297.1499938964844,293.1499938964844,0.0030383795965462,-334.9517822265625,283.1499938964844,0.8262784481048584,0.1321093887090683,0.1254947483539581,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,280.95037841796875,0.7623540163040161,0.1034422069787979,0.4676385819911957,280.95068359375,284.95001220703125,294.4258117675781,292.0057678222656,296.0115051269531,297.25,280.9515075683594,1.0,0.2325654774904251,1.0,1.0,0.928406059741974,1.0,-1.2374323606491089,0.5404149293899536,0.6970174312591553,0.2482596784830093,5.551115123125783e-17,1.0,0.0,24.3244686126709,25.0,28916.158203125,-0.0,158.72216796875,1.0,278.1499938964844,279.8790588378906,295.0044860839844,296.9312744140625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933366060256958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5749.7880859375,0.0,1953.861083984375,1895.4371337890625,0.0,1558.5684814453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18170760,297.2533264160156,297.1499938964844,293.1499938964844,0.0034970073029398,-365.9480590820313,283.1499328613281,0.866303026676178,0.1526184976100921,0.1374265402555465,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,280.95513916015625,0.8627706170082092,0.1505561470985412,0.1429490894079208,297.2865295410156,297.1499938964844,293.1499938964844,0.0052197477780282,-423.3802795410156,283.14996337890625,0.9932477474212646,0.2273087501525879,0.158992737531662,297.2097473144531,297.1499938964844,293.1499938964844,0.0030381297692656,-334.87908935546875,283.1499938964844,0.828190803527832,0.1323987543582916,0.1257556229829788,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,280.9671325683594,0.7639842629432678,0.1036689952015876,0.4681434631347656,280.9555053710937,284.95001220703125,294.47589111328125,292.0318298339844,296.0325622558594,297.2488708496094,280.9568786621094,1.0,0.2327634394168853,1.0,1.0,0.927499294281006,1.0,-1.240054726600647,0.5416837334632874,0.6983710527420044,0.2489271759986877,5.551115123125783e-17,1.0,0.0,24.220626831054688,25.0,28982.705078125,-0.0,159.2967987060547,1.0,278.1499938964844,279.8827209472656,295.03076171875,296.9606018066406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932374835014343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5757.837890625,0.0,1953.861083984375,1895.4371337890625,0.0,1557.798583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18170820,297.2519226074219,297.1499938964844,293.1499938964844,0.0035093398764729,-367.1407470703125,283.1499328613281,0.8679302334785461,0.1537803411483764,0.1384852081537246,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9653015136719,0.8628849983215332,0.1508956998586654,0.1433006227016449,297.2802734375,297.1499938964844,293.1499938964844,0.0052233478054404,-423.5635070800781,283.14996337890625,0.9939544796943665,0.2283869832754135,0.1597654968500137,297.2077941894531,297.1499938964844,293.1499938964844,0.0030383726116269,-334.8191833496094,283.1499938964844,0.8287525773048401,0.1329524368047714,0.1262898743152618,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,280.9651794433594,0.7627947330474854,0.1032530218362808,0.4669077694416046,280.96539306640625,284.95001220703125,294.5753479003906,292.0830993652344,296.0735168457031,297.2449645996094,280.9662170410156,1.0,0.2331009954214096,1.0,1.0,0.9256857633590698,1.0,-1.2418352365493774,0.542632520198822,0.6992027163505554,0.2493843585252761,5.551115123125783e-17,1.0,0.0,24.29842185974121,25.0,29063.45703125,-0.0,160.00106811523438,1.0,278.1499938964844,279.8879089355469,295.0827331542969,297.0191650390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932125091552734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5771.24365234375,0.0,1953.861083984375,1895.4371337890625,0.0,1557.6044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18170880,297.2519226074219,297.1499938964844,293.1499938964844,0.0035093398764729,-367.1407470703125,283.1499328613281,0.8679302334785461,0.1537803411483764,0.1384852081537246,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9653015136719,0.8628849983215332,0.1508956998586654,0.1433006227016449,297.2802734375,297.1499938964844,293.1499938964844,0.0052233478054404,-423.5635070800781,283.14996337890625,0.9939544796943665,0.2283869832754135,0.1597654968500137,297.2077941894531,297.1499938964844,293.1499938964844,0.0030383726116269,-334.8191833496094,283.1499938964844,0.8287525773048401,0.1329524368047714,0.1262898743152618,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,280.9651794433594,0.7627947330474854,0.1032530218362808,0.4669077694416046,280.96539306640625,284.95001220703125,294.5753479003906,292.0830993652344,296.0735168457031,297.2449645996094,280.9662170410156,1.0,0.2331009954214096,1.0,1.0,0.9256857633590698,1.0,-1.2418352365493774,0.542632520198822,0.6992027163505554,0.2493843585252761,5.551115123125783e-17,1.0,0.0,24.29842185974121,25.0,29063.45703125,-0.0,160.00106811523438,1.0,278.1499938964844,279.8879089355469,295.0827331542969,297.0191650390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932125091552734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5771.24365234375,0.0,1953.861083984375,1895.4371337890625,0.0,1557.6044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18170940,297.2503967285156,297.1499938964844,293.1499938964844,0.0035243723541498,-368.638671875,283.1499328613281,0.8692529797554016,0.154911532998085,0.139508917927742,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9725646972656,0.8627968430519104,0.151282399892807,0.1436607539653778,297.27410888671875,297.1499938964844,293.1499938964844,0.0052304891869425,-424.054931640625,283.14996337890625,0.9943652749061584,0.2293899208307266,0.160478413105011,297.20587158203125,297.1499938964844,293.1499938964844,0.0030411721672862,-335.0628967285156,283.1499938964844,0.8290624618530273,0.1334823668003082,0.1267988383769989,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,280.9723815917969,0.7612243294715881,0.1029049009084701,0.4653151333332062,280.9726257324219,284.95001220703125,294.673828125,292.1331787109375,296.1142272949219,297.24127197265625,280.9733581542969,1.0,0.2333867400884628,1.0,1.0,0.9238722920417786,1.0,-1.2430509328842163,0.543338418006897,0.6997125744819641,0.2496567666530609,5.551115123125783e-17,1.0,0.0,24.387189865112305,25.0,29127.03125,-0.0,160.5586395263672,1.0,278.1499938964844,279.8917236328125,295.132568359375,297.073974609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930902600288391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5782.65185546875,0.0,1953.861083984375,1895.4371337890625,0.0,1556.6549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171000,297.2503967285156,297.1499938964844,293.1499938964844,0.0035243723541498,-368.638671875,283.1499328613281,0.8692529797554016,0.154911532998085,0.139508917927742,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9725646972656,0.8627968430519104,0.151282399892807,0.1436607539653778,297.27410888671875,297.1499938964844,293.1499938964844,0.0052304891869425,-424.054931640625,283.14996337890625,0.9943652749061584,0.2293899208307266,0.160478413105011,297.20587158203125,297.1499938964844,293.1499938964844,0.0030411721672862,-335.0628967285156,283.1499938964844,0.8290624618530273,0.1334823668003082,0.1267988383769989,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,280.9723815917969,0.7612243294715881,0.1029049009084701,0.4653151333332062,280.9726257324219,284.95001220703125,294.673828125,292.1331787109375,296.1142272949219,297.24127197265625,280.9733581542969,1.0,0.2333867400884628,1.0,1.0,0.9238722920417786,1.0,-1.2430509328842163,0.543338418006897,0.6997125744819641,0.2496567666530609,5.551115123125783e-17,1.0,0.0,24.387189865112305,25.0,29127.03125,-0.0,160.5586395263672,1.0,278.1499938964844,279.8917236328125,295.132568359375,297.073974609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930902600288391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5782.65185546875,0.0,1953.861083984375,1895.4371337890625,0.0,1556.6549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171060,297.2490539550781,297.1499938964844,293.1499938964844,0.0035389109980314,-370.0841674804688,283.1499328613281,0.8709414601325989,0.156037375330925,0.1405220329761505,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9797668457031,0.8631473183631897,0.1516945958137512,0.1440464705228805,297.26837158203125,297.1499938964844,293.1499938964844,0.0052360938861966,-424.4236145019531,283.14996337890625,0.9950472712516784,0.2303439825773239,0.1611518710851669,297.2040710449219,297.1499938964844,293.1499938964844,0.0030434296932071,-335.24664306640625,283.1499938964844,0.8296840190887451,0.1339972466230392,0.127290278673172,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,280.9795837402344,0.7600886821746826,0.1025923267006874,0.4638863205909729,280.9798583984375,284.95001220703125,294.7712097167969,292.1819152832031,296.1546936035156,297.2380065917969,280.9805603027344,1.0,0.233644887804985,1.0,1.0,0.9220939874649048,1.0,-1.2444133758544922,0.5440983176231384,0.7003150582313538,0.2500039041042328,5.551115123125783e-17,1.0,0.0,24.44334983825684,25.0,29192.52734375,-0.0,161.09286499023438,1.0,278.1499938964844,279.8956298828125,295.1808776855469,297.126953125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928668022155762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5793.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1554.920166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171120,297.2490539550781,297.1499938964844,293.1499938964844,0.0035389109980314,-370.0841674804688,283.1499328613281,0.8709414601325989,0.156037375330925,0.1405220329761505,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9797668457031,0.8631473183631897,0.1516945958137512,0.1440464705228805,297.26837158203125,297.1499938964844,293.1499938964844,0.0052360938861966,-424.4236145019531,283.14996337890625,0.9950472712516784,0.2303439825773239,0.1611518710851669,297.2040710449219,297.1499938964844,293.1499938964844,0.0030434296932071,-335.24664306640625,283.1499938964844,0.8296840190887451,0.1339972466230392,0.127290278673172,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,280.9795837402344,0.7600886821746826,0.1025923267006874,0.4638863205909729,280.9798583984375,284.95001220703125,294.7712097167969,292.1819152832031,296.1546936035156,297.2380065917969,280.9805603027344,1.0,0.233644887804985,1.0,1.0,0.9220939874649048,1.0,-1.2444133758544922,0.5440983176231384,0.7003150582313538,0.2500039041042328,5.551115123125783e-17,1.0,0.0,24.44334983825684,25.0,29192.52734375,-0.0,161.09286499023438,1.0,278.1499938964844,279.8956298828125,295.1808776855469,297.126953125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928668022155762,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5793.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,1554.920166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171180,297.2478332519531,297.1499938964844,293.1499938964844,0.0035531590692698,-371.4982299804688,283.1499328613281,0.8728191256523132,0.1571618765592575,0.1415324360132217,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9870300292969,0.8637236952781677,0.1521224826574325,0.1444475650787353,297.2629699707031,297.1499938964844,293.1499938964844,0.0052406177856028,-424.7056274414063,283.14996337890625,0.9958499670028688,0.231263980269432,0.1617999821901321,297.202392578125,297.1499938964844,293.1499938964844,0.0030453000217676,-335.3872375488281,283.1499938964844,0.830458402633667,0.1345023363828659,0.1277711391448974,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,280.9868469238281,0.75916588306427,0.1022934317588806,0.4625300467014313,280.9870910644531,284.95001220703125,294.86737060546875,292.229248046875,296.19488525390625,297.2350158691406,280.9878234863281,1.0,0.233887642621994,1.0,1.0,0.920315682888031,1.0,-1.2458348274230957,0.5448697805404663,0.7009649872779846,0.2504169940948486,5.551115123125783e-17,1.0,0.0,24.483488082885746,25.0,29258.521484375,-0.0,161.6122283935547,1.0,278.1499938964844,279.8995666503906,295.2280578613281,297.17877197265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926488876342773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5805.10888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1553.2291259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171240,297.2478332519531,297.1499938964844,293.1499938964844,0.0035531590692698,-371.4982299804688,283.1499328613281,0.8728191256523132,0.1571618765592575,0.1415324360132217,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,280.9870300292969,0.8637236952781677,0.1521224826574325,0.1444475650787353,297.2629699707031,297.1499938964844,293.1499938964844,0.0052406177856028,-424.7056274414063,283.14996337890625,0.9958499670028688,0.231263980269432,0.1617999821901321,297.202392578125,297.1499938964844,293.1499938964844,0.0030453000217676,-335.3872375488281,283.1499938964844,0.830458402633667,0.1345023363828659,0.1277711391448974,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,280.9868469238281,0.75916588306427,0.1022934317588806,0.4625300467014313,280.9870910644531,284.95001220703125,294.86737060546875,292.229248046875,296.19488525390625,297.2350158691406,280.9878234863281,1.0,0.233887642621994,1.0,1.0,0.920315682888031,1.0,-1.2458348274230957,0.5448697805404663,0.7009649872779846,0.2504169940948486,5.551115123125783e-17,1.0,0.0,24.483488082885746,25.0,29258.521484375,-0.0,161.6122283935547,1.0,278.1499938964844,279.8995666503906,295.2280578613281,297.17877197265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926488876342773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5805.10888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1553.2291259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171300,297.24725341796875,297.1499938964844,293.1499938964844,0.0035602219868451,-372.1986389160156,283.1499328613281,0.8737966418266296,0.1577237993478775,0.1420371234416961,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,280.9906616210937,0.8640597462654114,0.1523403078317642,0.1446518748998642,297.2603454589844,297.1499938964844,293.1499938964844,0.0052426122128963,-424.8253173828125,283.14996337890625,0.9962714910507202,0.2317148298025131,0.1621173769235611,297.2015991210937,297.1499938964844,293.1499938964844,0.0030461633577942,-335.4496154785156,283.1499938964844,0.8308771252632141,0.1347532570362091,0.128009483218193,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,280.990478515625,0.7587476372718811,0.1021465361118316,0.4618656635284424,280.99072265625,284.95001220703125,294.9149780273437,292.2523498535156,296.2148742675781,297.23358154296875,280.991455078125,1.0,0.2340053915977478,1.0,1.0,0.9194265007972716,1.0,-1.246554970741272,0.545257568359375,0.7012974619865417,0.2506350874900818,5.551115123125783e-17,1.0,0.0,24.500158309936523,25.0,29291.439453125,-0.0,161.86807250976562,1.0,278.1499938964844,279.90155029296875,295.2513122558594,297.2043151855469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925619840621948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5810.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,1552.5552978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171360,297.2469787597656,297.1499938964844,293.1499938964844,0.003566131228581,-372.7711791992188,283.1499328613281,0.8759780526161194,0.1583110392093658,0.142544686794281,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,280.994873046875,0.8661239743232727,0.1528647989034652,0.1451392322778701,297.2582397460937,297.1499938964844,293.1499938964844,0.0052302191033959,-423.79290771484375,283.1499938964844,0.9971269965171814,0.2322031706571579,0.1620702445507049,297.2009582519531,297.1499938964844,293.1499938964844,0.0030459754634648,-335.3895874023437,283.1499938964844,0.8323405981063843,0.1350164115428924,0.1282466351985931,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0329895019531,0.759918749332428,0.102373220026493,0.4622769057750702,280.99493408203125,284.95001220703125,294.9621887207031,292.2750244140625,296.2351379394531,297.2330322265625,280.99609375,1.0,0.2341511994600296,1.0,1.0,0.9185330271720886,1.0,-1.2484455108642578,0.5461785197257996,0.702267050743103,0.2511679530143738,5.551115123125783e-17,1.0,0.0,24.427431106567383,25.0,29344.080078125,-0.0,162.29652404785156,1.0,278.1499938964844,279.9045104980469,295.2743225097656,297.2300720214844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925062537193298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5817.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,1552.122802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171420,297.2461242675781,297.1499938964844,293.1499938964844,0.0035802191123366,-374.163818359375,283.1499328613281,0.8773272633552551,0.159451887011528,0.1435845494270324,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.0027160644531,0.8660019636154175,0.1531870365142822,0.1454741507768631,297.255859375,297.1499938964844,293.1499938964844,0.0052157277241349,-422.5588073730469,283.1500244140625,0.9966043829917908,0.2333274632692337,0.1621635556221008,297.1997375488281,297.1499938964844,293.1499938964844,0.0030476038809865,-335.5003356933594,283.1499938964844,0.8326361775398254,0.1355341374874115,0.1287436634302139,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.002685546875,0.7585659027099609,0.1019322425127029,0.4610307812690735,281.0027770996094,284.95001220703125,295.0555419921875,292.3191833496094,296.2747802734375,297.2311706542969,281.0033874511719,1.0,0.2343828678131103,1.0,1.0,0.9167459607124328,1.0,-1.249317288398743,0.5466803908348083,0.7026368975639343,0.2515052855014801,5.551115123125783e-17,1.0,0.0,24.51271629333496,25.0,29400.986328125,-0.0,162.74441528320312,1.0,278.1499938964844,279.9081420898437,295.31884765625,297.2798156738281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924809813499451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5827.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1551.9268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171480,297.2461242675781,297.1499938964844,293.1499938964844,0.0035802191123366,-374.163818359375,283.1499328613281,0.8773272633552551,0.159451887011528,0.1435845494270324,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.0027160644531,0.8660019636154175,0.1531870365142822,0.1454741507768631,297.255859375,297.1499938964844,293.1499938964844,0.0052157277241349,-422.5588073730469,283.1500244140625,0.9966043829917908,0.2333274632692337,0.1621635556221008,297.1997375488281,297.1499938964844,293.1499938964844,0.0030476038809865,-335.5003356933594,283.1499938964844,0.8326361775398254,0.1355341374874115,0.1287436634302139,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,281.002685546875,0.7585659027099609,0.1019322425127029,0.4610307812690735,281.0027770996094,284.95001220703125,295.0555419921875,292.3191833496094,296.2747802734375,297.2311706542969,281.0033874511719,1.0,0.2343828678131103,1.0,1.0,0.9167459607124328,1.0,-1.249317288398743,0.5466803908348083,0.7026368975639343,0.2515052855014801,5.551115123125783e-17,1.0,0.0,24.51271629333496,25.0,29400.986328125,-0.0,162.74441528320312,1.0,278.1499938964844,279.9081420898437,295.31884765625,297.2798156738281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924809813499451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5827.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,1551.9268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171540,297.2450866699219,297.1499938964844,293.1499938964844,0.0035963342525064,-375.7864685058594,283.1499328613281,0.8784562349319458,0.1605604141950607,0.1445880234241485,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0083923339844,0.8658044934272766,0.1535816788673401,0.1458371132612228,297.2533874511719,297.1499938964844,293.1499938964844,0.0052072699181735,-421.8251953125,283.1500244140625,0.9959669709205629,0.2344057261943817,0.1622561812400818,297.1985778808594,297.1499938964844,293.1499938964844,0.0030515159014612,-335.87969970703125,283.1499938964844,0.8327894806861877,0.1360430419445037,0.1292295604944229,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0082702636719,0.7568848133087158,0.1015711203217506,0.4593707621097564,281.0084533691406,284.95001220703125,295.14727783203125,292.3615417480469,296.3138732910156,297.2294311523437,281.0090026855469,1.0,0.2345630377531051,1.0,1.0,0.914958953857422,1.0,-1.2497243881225586,0.5469816327095032,0.7027428150177002,0.2516927719116211,5.551115123125783e-17,1.0,0.0,24.60263633728028,25.0,29443.9375,-0.0,163.05238342285156,1.0,278.1499938964844,279.9107666015625,295.3608093261719,297.3254699707031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923268437385559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5836.49560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1550.73193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171600,297.2450866699219,297.1499938964844,293.1499938964844,0.0035963342525064,-375.7864685058594,283.1499328613281,0.8784562349319458,0.1605604141950607,0.1445880234241485,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0083923339844,0.8658044934272766,0.1535816788673401,0.1458371132612228,297.2533874511719,297.1499938964844,293.1499938964844,0.0052072699181735,-421.8251953125,283.1500244140625,0.9959669709205629,0.2344057261943817,0.1622561812400818,297.1985778808594,297.1499938964844,293.1499938964844,0.0030515159014612,-335.87969970703125,283.1499938964844,0.8327894806861877,0.1360430419445037,0.1292295604944229,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0082702636719,0.7568848133087158,0.1015711203217506,0.4593707621097564,281.0084533691406,284.95001220703125,295.14727783203125,292.3615417480469,296.3138732910156,297.2294311523437,281.0090026855469,1.0,0.2345630377531051,1.0,1.0,0.914958953857422,1.0,-1.2497243881225586,0.5469816327095032,0.7027428150177002,0.2516927719116211,5.551115123125783e-17,1.0,0.0,24.60263633728028,25.0,29443.9375,-0.0,163.05238342285156,1.0,278.1499938964844,279.9107666015625,295.3608093261719,297.3254699707031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923268437385559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5836.49560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,1550.73193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171660,297.244140625,297.1499938964844,293.1499938964844,0.0036128438077867,-377.4541931152344,283.1499328613281,0.8796850442886353,0.1616639196872711,0.1455824971199035,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0136108398437,0.8657971620559692,0.1540078371763229,0.1462338715791702,297.2519836425781,297.1499938964844,293.1499938964844,0.0051916423253715,-420.5234069824219,283.1500549316406,0.9946169257164,0.2355695068836212,0.1618177741765976,297.1976013183594,297.1499938964844,293.1499938964844,0.003055993001908,-336.3251342773437,283.1499938964844,0.8330519795417786,0.1365549564361572,0.1297155916690826,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0134582519531,0.7554079294204712,0.1012458205223083,0.4578783214092254,281.013671875,284.95001220703125,295.2373352050781,292.40203857421875,296.3524780273437,297.2281799316406,281.0141906738281,1.0,0.2347096800804138,1.0,1.0,0.9131659269332886,1.0,-1.250050067901611,0.5472759008407593,0.702774167060852,0.2517783343791961,5.551115123125783e-17,1.0,0.0,24.67815589904785,25.0,29483.111328125,-0.0,163.2623748779297,1.0,278.1499938964844,279.9130554199219,295.4010009765625,297.3688659667969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921105980873108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5844.62158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1549.0560302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171720,297.244140625,297.1499938964844,293.1499938964844,0.0036128438077867,-377.4541931152344,283.1499328613281,0.8796850442886353,0.1616639196872711,0.1455824971199035,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0136108398437,0.8657971620559692,0.1540078371763229,0.1462338715791702,297.2519836425781,297.1499938964844,293.1499938964844,0.0051916423253715,-420.5234069824219,283.1500549316406,0.9946169257164,0.2355695068836212,0.1618177741765976,297.1976013183594,297.1499938964844,293.1499938964844,0.003055993001908,-336.3251342773437,283.1499938964844,0.8330519795417786,0.1365549564361572,0.1297155916690826,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0134582519531,0.7554079294204712,0.1012458205223083,0.4578783214092254,281.013671875,284.95001220703125,295.2373352050781,292.40203857421875,296.3524780273437,297.2281799316406,281.0141906738281,1.0,0.2347096800804138,1.0,1.0,0.9131659269332886,1.0,-1.250050067901611,0.5472759008407593,0.702774167060852,0.2517783343791961,5.551115123125783e-17,1.0,0.0,24.67815589904785,25.0,29483.111328125,-0.0,163.2623748779297,1.0,278.1499938964844,279.9130554199219,295.4010009765625,297.3688659667969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921105980873108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5844.62158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,1549.0560302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171780,297.2432556152344,297.1499938964844,293.1499938964844,0.003628899808973,-379.072509765625,283.1499328613281,0.881172776222229,0.1627665609121322,0.1465739607810974,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0189514160156,0.8660995960235596,0.1544567197561264,0.1466543078422546,297.25115966796875,297.1499938964844,293.1499938964844,0.0051768748089671,-419.2799072265625,283.1500549316406,0.9920933842658995,0.2367768287658691,0.1605092883110046,297.19677734375,297.1499938964844,293.1499938964844,0.0030602985061705,-336.7502136230469,283.1499938964844,0.8335581421852112,0.1370734125375747,0.1302058845758438,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.018798828125,0.7542248368263245,0.1009436100721359,0.456504076719284,281.0189819335937,284.95001220703125,295.32550048828125,292.4405822753906,296.39044189453125,297.227294921875,281.0195617675781,1.0,0.2348382472991943,1.0,1.0,0.9113729000091552,1.0,-1.2505879402160645,0.5477055311203003,0.7028824687004089,0.2518146336078644,5.551115123125783e-17,1.0,0.0,24.72983360290528,25.0,29524.923828125,-0.0,163.34518432617188,1.0,278.1499938964844,279.91552734375,295.439453125,297.4105529785156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918898820877075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5852.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1547.3465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171840,297.2432556152344,297.1499938964844,293.1499938964844,0.003628899808973,-379.072509765625,283.1499328613281,0.881172776222229,0.1627665609121322,0.1465739607810974,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0189514160156,0.8660995960235596,0.1544567197561264,0.1466543078422546,297.25115966796875,297.1499938964844,293.1499938964844,0.0051768748089671,-419.2799072265625,283.1500549316406,0.9920933842658995,0.2367768287658691,0.1605092883110046,297.19677734375,297.1499938964844,293.1499938964844,0.0030602985061705,-336.7502136230469,283.1499938964844,0.8335581421852112,0.1370734125375747,0.1302058845758438,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,281.018798828125,0.7542248368263245,0.1009436100721359,0.456504076719284,281.0189819335937,284.95001220703125,295.32550048828125,292.4405822753906,296.39044189453125,297.227294921875,281.0195617675781,1.0,0.2348382472991943,1.0,1.0,0.9113729000091552,1.0,-1.2505879402160645,0.5477055311203003,0.7028824687004089,0.2518146336078644,5.551115123125783e-17,1.0,0.0,24.72983360290528,25.0,29524.923828125,-0.0,163.34518432617188,1.0,278.1499938964844,279.91552734375,295.439453125,297.4105529785156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918898820877075,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5852.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1547.3465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171900,297.2427978515625,297.1499938964844,293.1499938964844,0.0036402433179318,-380.2453918457031,283.14990234375,0.8779155015945435,0.1633127629756927,0.1470816880464553,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.01971435546875,0.8624264001846313,0.1546803265810012,0.1468828022480011,297.2535095214844,297.1499938964844,293.1499938964844,0.0050363894551992,-408.1590881347656,283.1502990722656,0.997105062007904,0.2376467138528823,0.1661275327205658,297.1963806152344,297.1499938964844,293.1499938964844,0.0030653725843876,-337.300537109375,283.14996337890625,0.8303605914115906,0.1373303830623626,0.1304662078619003,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0196228027344,0.7504276633262634,0.1007933244109153,0.4559065103530884,281.0197448730469,284.95001220703125,295.3688659667969,292.45904541015625,296.40972900390625,297.2276916503906,281.0201416015625,1.0,0.2347906827926635,1.0,1.0,0.9104763269424438,1.0,-1.2460176944732666,0.5454928874969482,0.7005248665809631,0.2511849403381347,5.551115123125783e-17,1.0,0.0,25.06600379943848,25.0,29485.759765625,-0.0,164.195068359375,1.0,278.1499938964844,279.91485595703125,295.4576416015625,297.4292907714844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917394399642944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5854.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1546.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18171960,297.24267578125,297.1499938964844,293.1499938964844,0.0036472654901444,-380.9450988769531,283.1499328613281,0.8822419047355652,0.1638875901699066,0.147569939494133,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.0231628417969,0.8665710687637329,0.1552156209945678,0.1473667323589325,297.2550354003906,297.1499938964844,293.1499938964844,0.0050958022475242,-412.7978210449219,283.1501770019531,0.9902400970458984,0.2384508997201919,0.1598844230175018,297.1961975097656,297.1499938964844,293.1499938964844,0.0030667013488709,-337.41845703125,283.1499938964844,0.8337169289588928,0.1376062929630279,0.1307049691677093,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,281.09033203125,0.7532391548156738,0.1010013222694397,0.4561270475387573,281.0228881835937,284.95001220703125,295.4117431640625,292.4769897460937,296.4288635253906,297.22869873046875,281.0235290527344,1.0,0.2349028438329696,1.0,1.0,0.9095615148544312,1.0,-1.2501288652420044,0.5477032661437988,0.7024255990982056,0.2515290081501007,5.551115123125783e-17,1.0,0.0,24.802778244018555,25.0,29546.814453125,-0.0,163.6082763671875,1.0,278.1499938964844,279.9168395996094,295.4754943847656,297.44873046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915785670280457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5858.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1544.9366455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172020,297.2421569824219,297.1499938964844,293.1499938964844,0.0036636390723288,-382.5945129394531,283.1499328613281,0.8840469717979431,0.1650082617998123,0.1485877633094787,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0283203125,0.8670139312744141,0.1555606573820114,0.1477231085300445,297.25982666015625,297.1499938964844,293.1499938964844,0.0050689103081822,-410.5979919433594,283.150146484375,0.989276111125946,0.2402784675359726,0.1594441533088684,297.1958312988281,297.1499938964844,293.1499938964844,0.0030715027824044,-337.8970642089844,283.14996337890625,0.8345197439193726,0.1381527185440063,0.1312249600887298,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0284118652344,0.7524274587631226,0.1005835980176925,0.4550086259841919,281.02838134765625,284.95001220703125,295.4958801269531,292.51123046875,296.4662475585937,297.2299499511719,281.02886962890625,1.0,0.2349865585565567,1.0,1.0,0.9077317714691162,1.0,-1.2505273818969729,0.5480933785438538,0.7024340033531189,0.2514794170856476,5.551115123125783e-17,1.0,0.0,24.82599639892578,25.0,29584.94921875,-0.0,163.78118896484375,1.0,278.1499938964844,279.919189453125,295.5101013183594,297.4865417480469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913734674453735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5866.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1543.350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172080,297.2421569824219,297.1499938964844,293.1499938964844,0.0036636390723288,-382.5945129394531,283.1499328613281,0.8840469717979431,0.1650082617998123,0.1485877633094787,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0283203125,0.8670139312744141,0.1555606573820114,0.1477231085300445,297.25982666015625,297.1499938964844,293.1499938964844,0.0050689103081822,-410.5979919433594,283.150146484375,0.989276111125946,0.2402784675359726,0.1594441533088684,297.1958312988281,297.1499938964844,293.1499938964844,0.0030715027824044,-337.8970642089844,283.14996337890625,0.8345197439193726,0.1381527185440063,0.1312249600887298,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.0284118652344,0.7524274587631226,0.1005835980176925,0.4550086259841919,281.02838134765625,284.95001220703125,295.4958801269531,292.51123046875,296.4662475585937,297.2299499511719,281.02886962890625,1.0,0.2349865585565567,1.0,1.0,0.9077317714691162,1.0,-1.2505273818969729,0.5480933785438538,0.7024340033531189,0.2514794170856476,5.551115123125783e-17,1.0,0.0,24.82599639892578,25.0,29584.94921875,-0.0,163.78118896484375,1.0,278.1499938964844,279.919189453125,295.5101013183594,297.4865417480469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913734674453735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5866.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1543.350341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172140,297.2414245605469,297.1499938964844,293.1499938964844,0.0036797174252569,-384.2170715332031,283.1499328613281,0.8859531283378601,0.166096806526184,0.1495693624019622,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0333251953125,0.8677064776420593,0.1559935063123703,0.1481184512376785,297.2611999511719,297.1499938964844,293.1499938964844,0.0050594136118888,-409.78900146484375,283.1501159667969,0.9893082976341248,0.2418168634176254,0.1595086455345153,297.1954650878906,297.1499938964844,293.1499938964844,0.0030766739509999,-338.42010498046875,283.14996337890625,0.8354625701904297,0.138694167137146,0.1317376345396042,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.0331726074219,0.7515356540679932,0.100250631570816,0.4534647762775421,281.0333557128906,284.95001220703125,295.57781982421875,292.54315185546875,296.50201416015625,297.2300720214844,281.0338439941406,1.0,0.2350644320249557,1.0,1.0,0.9059020280838012,1.0,-1.2510173320770264,0.5485074520111084,0.7025099396705627,0.2515124082565307,5.551115123125783e-17,1.0,0.0,24.83572196960449,25.0,29621.072265625,-0.0,163.95347595214844,1.0,278.1499938964844,279.9213562011719,295.5421142578125,297.521484375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912158727645874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5873.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1542.1319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172200,297.2414245605469,297.1499938964844,293.1499938964844,0.0036797174252569,-384.2170715332031,283.1499328613281,0.8859531283378601,0.166096806526184,0.1495693624019622,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,281.0333251953125,0.8677064776420593,0.1559935063123703,0.1481184512376785,297.2611999511719,297.1499938964844,293.1499938964844,0.0050594136118888,-409.78900146484375,283.1501159667969,0.9893082976341248,0.2418168634176254,0.1595086455345153,297.1954650878906,297.1499938964844,293.1499938964844,0.0030766739509999,-338.42010498046875,283.14996337890625,0.8354625701904297,0.138694167137146,0.1317376345396042,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,281.0331726074219,0.7515356540679932,0.100250631570816,0.4534647762775421,281.0333557128906,284.95001220703125,295.57781982421875,292.54315185546875,296.50201416015625,297.2300720214844,281.0338439941406,1.0,0.2350644320249557,1.0,1.0,0.9059020280838012,1.0,-1.2510173320770264,0.5485074520111084,0.7025099396705627,0.2515124082565307,5.551115123125783e-17,1.0,0.0,24.83572196960449,25.0,29621.072265625,-0.0,163.95347595214844,1.0,278.1499938964844,279.9213562011719,295.5421142578125,297.521484375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912158727645874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5873.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,1542.1319580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
