time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172260,297.24072265625,297.1499938964844,293.1499938964844,0.0036955657415091,-385.8156127929688,283.1499328613281,0.8879677057266235,0.1671804189682006,0.1505430489778518,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0382385253906,0.8685994744300842,0.1564627289772033,0.1485527008771896,297.2618103027344,297.1499938964844,293.1499938964844,0.0050469655543565,-408.7452087402344,283.1501159667969,0.9892917275428772,0.2432936578989029,0.1594754159450531,297.1951904296875,297.1499938964844,293.1499938964844,0.0030819252133369,-338.9521789550781,283.14996337890625,0.83652263879776,0.1392409801483154,0.1322534680366516,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0381164550781,0.7508305907249451,0.0999495610594749,0.4520760774612427,281.0382995605469,284.95001220703125,295.65740966796875,292.5726623535156,296.53668212890625,297.2300109863281,281.0387878417969,1.0,0.235144093632698,1.0,1.0,0.904119610786438,1.0,-1.251619815826416,0.5489583611488342,0.702661395072937,0.2516124248504638,5.551115123125783e-17,1.0,0.0,24.8364486694336,25.0,29656.611328125,-0.0,164.14112854003906,1.0,278.1499938964844,279.9234924316406,295.57177734375,297.5540466308594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911300420761108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5879.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1541.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172320,297.24072265625,297.1499938964844,293.1499938964844,0.0036955657415091,-385.8156127929688,283.1499328613281,0.8879677057266235,0.1671804189682006,0.1505430489778518,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0382385253906,0.8685994744300842,0.1564627289772033,0.1485527008771896,297.2618103027344,297.1499938964844,293.1499938964844,0.0050469655543565,-408.7452087402344,283.1501159667969,0.9892917275428772,0.2432936578989029,0.1594754159450531,297.1951904296875,297.1499938964844,293.1499938964844,0.0030819252133369,-338.9521789550781,283.14996337890625,0.83652263879776,0.1392409801483154,0.1322534680366516,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0381164550781,0.7508305907249451,0.0999495610594749,0.4520760774612427,281.0382995605469,284.95001220703125,295.65740966796875,292.5726623535156,296.53668212890625,297.2300109863281,281.0387878417969,1.0,0.235144093632698,1.0,1.0,0.904119610786438,1.0,-1.251619815826416,0.5489583611488342,0.702661395072937,0.2516124248504638,5.551115123125783e-17,1.0,0.0,24.8364486694336,25.0,29656.611328125,-0.0,164.14112854003906,1.0,278.1499938964844,279.9234924316406,295.57177734375,297.5540466308594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911300420761108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5879.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,1541.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172380,297.2401123046875,297.1499938964844,293.1499938964844,0.0037113693542778,-387.40966796875,283.1499328613281,0.8900343775749207,0.168261781334877,0.1515136957168579,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0431213378906,0.8695963025093079,0.1569524258375167,0.1490088552236557,297.2622985839844,297.1499938964844,293.1499938964844,0.0050331708043813,-407.5948181152344,283.15008544921875,0.9892513751983644,0.24476058781147,0.1593945026397705,297.19500732421875,297.1499938964844,293.1499938964844,0.0030873394571244,-339.502685546875,283.14996337890625,0.8376462459564209,0.139793574810028,0.1327739953994751,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.04296875,0.7502192854881287,0.0996639356017112,0.4507692456245422,281.04315185546875,284.95001220703125,295.73455810546875,292.5996398925781,296.5704650878906,297.2299194335937,281.04364013671875,1.0,0.235226422548294,1.0,1.0,0.9023371934890748,1.0,-1.2522914409637451,0.5494399070739746,0.7028514742851257,0.2517399787902832,5.551115123125783e-17,1.0,0.0,24.83272171020508,25.0,29691.0625,-0.0,164.34085083007812,1.0,278.1499938964844,279.925537109375,295.59930419921875,297.5845031738281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911474466323853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5885.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1541.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172440,297.2401123046875,297.1499938964844,293.1499938964844,0.0037113693542778,-387.40966796875,283.1499328613281,0.8900343775749207,0.168261781334877,0.1515136957168579,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0431213378906,0.8695963025093079,0.1569524258375167,0.1490088552236557,297.2622985839844,297.1499938964844,293.1499938964844,0.0050331708043813,-407.5948181152344,283.15008544921875,0.9892513751983644,0.24476058781147,0.1593945026397705,297.19500732421875,297.1499938964844,293.1499938964844,0.0030873394571244,-339.502685546875,283.14996337890625,0.8376462459564209,0.139793574810028,0.1327739953994751,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.04296875,0.7502192854881287,0.0996639356017112,0.4507692456245422,281.04315185546875,284.95001220703125,295.73455810546875,292.5996398925781,296.5704650878906,297.2299194335937,281.04364013671875,1.0,0.235226422548294,1.0,1.0,0.9023371934890748,1.0,-1.2522914409637451,0.5494399070739746,0.7028514742851257,0.2517399787902832,5.551115123125783e-17,1.0,0.0,24.83272171020508,25.0,29691.0625,-0.0,164.34085083007812,1.0,278.1499938964844,279.925537109375,295.59930419921875,297.5845031738281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911474466323853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5885.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1541.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172500,297.23980712890625,297.1499938964844,293.1499938964844,0.0037192858289927,-388.20843505859375,283.1499328613281,0.8910781145095825,0.168801724910736,0.151998221874237,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0455017089844,0.8701201677322388,0.157203122973442,0.1492430567741394,297.2625427246094,297.1499938964844,293.1499938964844,0.0050260452553629,-407.0018310546875,283.15008544921875,0.9892258644104004,0.2454958856105804,0.1593435704708099,297.1949462890625,297.1499938964844,293.1499938964844,0.003090132959187,-339.7877502441406,283.14996337890625,0.838223934173584,0.1400721222162246,0.1330362409353256,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.0453796386719,0.7499353885650635,0.0995249152183532,0.4501361548900604,281.0455627441406,284.95001220703125,295.77215576171875,292.6121520996094,296.58697509765625,297.2298889160156,281.0460205078125,1.0,0.2352687567472458,1.0,1.0,0.9014460444450378,1.0,-1.2526477575302124,0.5496924519538879,0.7029553055763245,0.2518047988414764,5.551115123125783e-17,1.0,0.0,24.829795837402344,25.0,29707.615234375,-0.0,164.4448699951172,1.0,278.1499938964844,279.9265441894531,295.6121826171875,297.5988464355469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911951899528503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5888.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1541.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172560,297.2397155761719,297.1499938964844,293.1499938964844,0.0037266893777996,-388.9505310058594,283.1499328613281,0.8928432464599609,0.1693610101938247,0.152484506368637,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.04864501953125,0.8718668818473816,0.1577551662921905,0.1497502326965332,297.2633361816406,297.1499938964844,293.1499938964844,0.0050012120045721,-404.9933776855469,283.1501159667969,0.9889310598373412,0.246286541223526,0.1587586551904678,297.1949768066406,297.1499938964844,293.1499938964844,0.0030924868769943,-340.0216369628906,283.14996337890625,0.8394221663475037,0.1403605937957763,0.1332989782094955,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.1462707519531,0.7506627440452576,0.0997321680188179,0.4503397643566131,281.0481872558594,284.95001220703125,295.8091125488281,292.6239929199219,296.6036376953125,297.230712890625,281.0488586425781,1.0,0.2353283464908599,1.0,1.0,0.9005594253540039,1.0,-1.2536966800689695,0.5502710938453674,0.7034255862236023,0.2520261406898498,5.551115123125783e-17,1.0,0.0,24.773155212402344,25.0,29734.7734375,-0.0,164.6489715576172,1.0,278.1499938964844,279.9280090332031,295.6246032714844,297.6129455566406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912869215011597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5892.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,1542.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172620,297.2393798828125,297.1499938964844,293.1499938964844,0.0037413584068417,-390.4153442382813,283.1499328613281,0.8950155377388,0.1704634726047516,0.1534854173660278,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0541076660156,0.8727957010269165,0.1581350415945053,0.1501441597938537,297.2659912109375,297.1499938964844,293.1499938964844,0.0049839429557323,-403.5554809570313,283.1501159667969,0.9888694286346436,0.2479939311742782,0.158637449145317,297.195068359375,297.1499938964844,293.1499938964844,0.0030970957595854,-340.4744567871094,283.14996337890625,0.8406522274017334,0.1409395188093185,0.1338486075401306,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0513916015625,0.7502551674842834,0.0993105620145797,0.4493381679058075,281.0541381835937,284.95001220703125,295.8809814453125,292.6455993652344,296.63543701171875,297.2313842773437,281.0545349121094,1.0,0.2354467809200287,1.0,1.0,0.8987863063812256,1.0,-1.254684329032898,0.5509129166603088,0.7037714123725891,0.2522027790546417,5.551115123125783e-17,1.0,0.0,24.76854515075684,25.0,29772.662109375,-0.0,164.94512939453125,1.0,278.1499938964844,279.93048095703125,295.64715576171875,297.6393737792969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916135549545288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5898.04736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1545.207763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172680,297.2393798828125,297.1499938964844,293.1499938964844,0.0037413584068417,-390.4153442382813,283.1499328613281,0.8950155377388,0.1704634726047516,0.1534854173660278,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0541076660156,0.8727957010269165,0.1581350415945053,0.1501441597938537,297.2659912109375,297.1499938964844,293.1499938964844,0.0049839429557323,-403.5554809570313,283.1501159667969,0.9888694286346436,0.2479939311742782,0.158637449145317,297.195068359375,297.1499938964844,293.1499938964844,0.0030970957595854,-340.4744567871094,283.14996337890625,0.8406522274017334,0.1409395188093185,0.1338486075401306,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0513916015625,0.7502551674842834,0.0993105620145797,0.4493381679058075,281.0541381835937,284.95001220703125,295.8809814453125,292.6455993652344,296.63543701171875,297.2313842773437,281.0545349121094,1.0,0.2354467809200287,1.0,1.0,0.8987863063812256,1.0,-1.254684329032898,0.5509129166603088,0.7037714123725891,0.2522027790546417,5.551115123125783e-17,1.0,0.0,24.76854515075684,25.0,29772.662109375,-0.0,164.94512939453125,1.0,278.1499938964844,279.93048095703125,295.64715576171875,297.6393737792969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916135549545288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5898.04736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,1545.207763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172740,297.2387084960937,297.1499938964844,293.1499938964844,0.0037583026569336,-392.1372680664063,283.1499328613281,0.8967735171318054,0.1715261340141296,0.1544437259435653,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.05792236328125,0.8734939098358154,0.1586122810840606,0.1505777686834335,297.266357421875,297.1499938964844,293.1499938964844,0.0049788858741521,-403.1127624511719,283.15008544921875,0.9889287948608398,0.2495028525590896,0.1587541401386261,297.195068359375,297.1499938964844,293.1499938964844,0.0031042576301842,-341.2259826660156,283.14996337890625,0.8415857553482056,0.1415098160505294,0.1343888789415359,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0577392578125,0.749280571937561,0.0989813283085823,0.4477468430995941,281.0579528808594,284.95001220703125,295.95001220703125,292.66436767578125,296.6654663085937,297.2312316894531,281.0583190917969,1.0,0.2355465441942215,1.0,1.0,0.8970131874084473,1.0,-1.2552332878112793,0.5513209104537964,0.7039123773574829,0.2523670196533203,5.551115123125783e-17,1.0,0.0,24.7880916595459,25.0,29793.388671875,-0.0,165.15728759765625,1.0,278.1499938964844,279.93170166015625,295.66534423828125,297.659912109375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918320655822754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5901.89697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1546.8990478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172800,297.2387084960937,297.1499938964844,293.1499938964844,0.0037583026569336,-392.1372680664063,283.1499328613281,0.8967735171318054,0.1715261340141296,0.1544437259435653,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.05792236328125,0.8734939098358154,0.1586122810840606,0.1505777686834335,297.266357421875,297.1499938964844,293.1499938964844,0.0049788858741521,-403.1127624511719,283.15008544921875,0.9889287948608398,0.2495028525590896,0.1587541401386261,297.195068359375,297.1499938964844,293.1499938964844,0.0031042576301842,-341.2259826660156,283.14996337890625,0.8415857553482056,0.1415098160505294,0.1343888789415359,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0577392578125,0.749280571937561,0.0989813283085823,0.4477468430995941,281.0579528808594,284.95001220703125,295.95001220703125,292.66436767578125,296.6654663085937,297.2312316894531,281.0583190917969,1.0,0.2355465441942215,1.0,1.0,0.8970131874084473,1.0,-1.2552332878112793,0.5513209104537964,0.7039123773574829,0.2523670196533203,5.551115123125783e-17,1.0,0.0,24.7880916595459,25.0,29793.388671875,-0.0,165.15728759765625,1.0,278.1499938964844,279.93170166015625,295.66534423828125,297.659912109375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918320655822754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5901.89697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1546.8990478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172860,297.2420654296875,297.1499938964844,293.1499938964844,0.0037780073471367,-394.1242370605469,283.14990234375,0.9006645083427429,0.1729985773563385,0.1556612700223922,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0636291503906,0.8764087557792664,0.1595615744590759,0.1513484269380569,297.2732238769531,297.1499938964844,293.1499938964844,0.0049314275383949,-399.26556396484375,283.150146484375,0.9883731007575988,0.2516897022724151,0.1576750874519348,297.19940185546875,297.1499938964844,293.1499938964844,0.0031155664473772,-342.4139099121094,283.14996337890625,0.8445315957069397,0.142532467842102,0.1352348774671554,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0634460449219,0.7504764795303345,0.099145159125328,0.4478521049022674,281.0636901855469,284.95001220703125,296.0150451660156,292.67926025390625,296.6967468261719,297.23583984375,281.0643310546875,1.0,0.2357046157121658,1.0,1.0,0.8952428102493286,1.0,-1.2574657201766968,0.5524933934211731,0.7049723863601685,0.253000944852829,5.551115123125783e-17,1.0,0.0,24.69239616394043,28.0,29846.142578125,-0.0,165.64666748046875,1.0,278.1499938964844,279.9347229003906,295.68115234375,297.6791381835937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692263662815094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5907.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1550.2423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172920,297.2420654296875,297.1499938964844,293.1499938964844,0.0037780073471367,-394.1242370605469,283.14990234375,0.9006645083427429,0.1729985773563385,0.1556612700223922,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.0636291503906,0.8764087557792664,0.1595615744590759,0.1513484269380569,297.2732238769531,297.1499938964844,293.1499938964844,0.0049314275383949,-399.26556396484375,283.150146484375,0.9883731007575988,0.2516897022724151,0.1576750874519348,297.19940185546875,297.1499938964844,293.1499938964844,0.0031155664473772,-342.4139099121094,283.14996337890625,0.8445315957069397,0.142532467842102,0.1352348774671554,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.0634460449219,0.7504764795303345,0.099145159125328,0.4478521049022674,281.0636901855469,284.95001220703125,296.0150451660156,292.67926025390625,296.6967468261719,297.23583984375,281.0643310546875,1.0,0.2357046157121658,1.0,1.0,0.8952428102493286,1.0,-1.2574657201766968,0.5524933934211731,0.7049723863601685,0.253000944852829,5.551115123125783e-17,1.0,0.0,24.69239616394043,28.0,29846.142578125,-0.0,165.64666748046875,1.0,278.1499938964844,279.9347229003906,295.68115234375,297.6791381835937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692263662815094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5907.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,1550.2423095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172980,297.248046875,297.1499938964844,293.1499938964844,0.0037916025612503,-395.39453125,283.1499328613281,0.9019982814788818,0.1747778058052063,0.1571843773126602,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.07666015625,0.8770574331283569,0.1608891040086746,0.1525051295757293,297.2815246582031,297.1499938964844,293.1499938964844,0.0049393977969884,-399.7625732421875,283.15008544921875,0.9890079498291016,0.2541059255599975,0.1589100360870361,297.2069091796875,297.1499938964844,293.1499938964844,0.0031244419515132,-343.26318359375,283.14996337890625,0.8454920053482056,0.1439270079135894,0.1364575177431106,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.0761413574219,0.7502676248550415,0.0997116714715957,0.4499002397060394,281.0767822265625,284.95001220703125,296.07525634765625,292.6894836425781,296.72723388671875,297.2431640625,281.0785217285156,1.0,0.2373457551002502,1.0,1.0,0.8934723734855652,1.0,-1.266082525253296,0.5565941333770752,0.7094883918762207,0.2553258836269378,5.551115123125783e-17,1.0,0.0,24.96683120727539,31.0,30018.560546875,-0.0,168.93629455566406,1.0,278.1499938964844,279.94451904296875,295.6947021484375,297.70123291015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933518648147583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5921.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1558.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173040,297.248046875,297.1499938964844,293.1499938964844,0.0037916025612503,-395.39453125,283.1499328613281,0.9019982814788818,0.1747778058052063,0.1571843773126602,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,281.07666015625,0.8770574331283569,0.1608891040086746,0.1525051295757293,297.2815246582031,297.1499938964844,293.1499938964844,0.0049393977969884,-399.7625732421875,283.15008544921875,0.9890079498291016,0.2541059255599975,0.1589100360870361,297.2069091796875,297.1499938964844,293.1499938964844,0.0031244419515132,-343.26318359375,283.14996337890625,0.8454920053482056,0.1439270079135894,0.1364575177431106,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,281.0761413574219,0.7502676248550415,0.0997116714715957,0.4499002397060394,281.0767822265625,284.95001220703125,296.07525634765625,292.6894836425781,296.72723388671875,297.2431640625,281.0785217285156,1.0,0.2373457551002502,1.0,1.0,0.8934723734855652,1.0,-1.266082525253296,0.5565941333770752,0.7094883918762207,0.2553258836269378,5.551115123125783e-17,1.0,0.0,24.96683120727539,31.0,30018.560546875,-0.0,168.93629455566406,1.0,278.1499938964844,279.94451904296875,295.6947021484375,297.70123291015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933518648147583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5921.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,1558.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173100,297.25164794921875,297.1499938964844,293.1499938964844,0.0037941064219921,-395.5443115234375,283.1499328613281,0.9017508625984192,0.1757568120956421,0.1580441892147064,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.0869445800781,0.8765882849693298,0.1616775691509246,0.1532198190689087,297.2839050292969,297.1499938964844,293.1499938964844,0.0049598887562751,-401.289306640625,283.1500244140625,0.9897144436836244,0.2551768124103546,0.160332515835762,297.21148681640625,297.1499938964844,293.1499938964844,0.0031264461576938,-343.3863525390625,283.14996337890625,0.8452723622322083,0.1447449922561645,0.1372016370296478,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0863037109375,0.7496721148490906,0.1001239642500877,0.451601505279541,281.08709716796875,284.95001220703125,296.1036376953125,292.69293212890625,296.7415771484375,297.2466125488281,281.0892639160156,1.0,0.2386207729578018,1.0,1.0,0.8925871849060059,1.0,-1.2726190090179443,0.5596646070480347,0.7129543423652649,0.2570939660072326,5.551115123125783e-17,1.0,0.0,25.23579216003418,31.0,30149.546875,-0.0,171.58871459960938,1.0,278.1499938964844,279.9521789550781,295.70074462890625,297.71441650390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943373084068298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5932.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1566.353759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173160,297.25555419921875,297.1499938964844,293.1499938964844,0.0037941972259432,-395.42486572265625,283.1499328613281,0.9016971588134766,0.1767854988574981,0.1589409410953521,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.0994567871094,0.8768487572669983,0.1628104746341705,0.1542510390281677,297.2854919433594,297.1499938964844,293.1499938964844,0.0049728732556104,-402.1981201171875,283.1499938964844,0.9903498888015748,0.2561810612678528,0.1616590172052383,297.2164001464844,297.1499938964844,293.1499938964844,0.0031269062310457,-343.32373046875,283.14996337890625,0.8452588319778442,0.1456182152032852,0.1379970908164978,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2331237792969,0.7497053146362305,0.1009253039956092,0.454305499792099,281.0991516113281,284.95001220703125,296.1309509277344,292.6953125,296.75567626953125,297.25054931640625,281.1018371582031,1.0,0.2401225715875625,1.0,1.0,0.8918011784553528,1.0,-1.2807236909866333,0.5634537935256958,0.7172698974609375,0.2592673301696777,5.551115123125783e-17,1.0,0.0,25.51971435546875,25.0,30308.671875,-0.0,174.80445861816406,1.0,278.1499938964844,279.9613952636719,295.70623779296875,297.7284851074219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695601224899292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5944.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1576.2130126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173220,297.263427734375,297.1499938964844,293.1499938964844,0.0038099037483334,-396.8814086914063,283.1499328613281,0.9127837419509888,0.1789274215698242,0.1608217656612396,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1163635253906,0.8865566253662109,0.164498820900917,0.1558203399181366,297.30035400390625,297.1499938964844,293.1499938964844,0.0047793556004762,-386.5849914550781,283.1503295898437,0.9878116250038148,0.2593936026096344,0.1566134840250015,297.2266540527344,297.1499938964844,293.1499938964844,0.0031418339349329,-344.8079528808594,283.14996337890625,0.8547293543815613,0.147507905960083,0.1397195607423782,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1161499023437,0.757648229598999,0.1018547937273979,0.4590488076210022,281.116455078125,284.95001220703125,296.182373046875,292.69708251953125,296.7841491699219,297.260986328125,281.11724853515625,1.0,0.2398894131183624,1.0,1.0,0.8902291059494019,1.0,-1.2865846157073977,0.5662431716918945,0.7203414440155029,0.2609951198101043,5.551115123125783e-17,1.0,0.0,25.01116371154785,28.0,30444.7734375,-0.0,175.58763122558594,1.0,278.1499938964844,279.9705505371094,295.71160888671875,297.7484130859375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986798644065857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5957.43212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1600.3507080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173280,297.263427734375,297.1499938964844,293.1499938964844,0.0038099037483334,-396.8814086914063,283.1499328613281,0.9127837419509888,0.1789274215698242,0.1608217656612396,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.1163635253906,0.8865566253662109,0.164498820900917,0.1558203399181366,297.30035400390625,297.1499938964844,293.1499938964844,0.0047793556004762,-386.5849914550781,283.1503295898437,0.9878116250038148,0.2593936026096344,0.1566134840250015,297.2266540527344,297.1499938964844,293.1499938964844,0.0031418339349329,-344.8079528808594,283.14996337890625,0.8547293543815613,0.147507905960083,0.1397195607423782,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1161499023437,0.757648229598999,0.1018547937273979,0.4590488076210022,281.116455078125,284.95001220703125,296.182373046875,292.69708251953125,296.7841491699219,297.260986328125,281.11724853515625,1.0,0.2398894131183624,1.0,1.0,0.8902291059494019,1.0,-1.2865846157073977,0.5662431716918945,0.7203414440155029,0.2609951198101043,5.551115123125783e-17,1.0,0.0,25.01116371154785,28.0,30444.7734375,-0.0,175.58763122558594,1.0,278.1499938964844,279.9705505371094,295.71160888671875,297.7484130859375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986798644065857,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5957.43212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,1600.3507080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173340,297.2711486816406,297.1499938964844,293.1499938964844,0.0038284405600279,-398.6384582519531,283.1499328613281,0.9196040630340576,0.1811529844999313,0.162789449095726,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1314697265625,0.8921830058097839,0.1664044260978698,0.1575628817081451,297.325927734375,297.1499938964844,293.1499938964844,0.0046927919611334,-379.5090026855469,283.1503601074219,0.9868999123573304,0.2639093995094299,0.1549480259418487,297.2371520996094,297.1499938964844,293.1499938964844,0.0031609772704541,-346.7601013183594,283.1499328613281,0.8605557084083557,0.149548053741455,0.1416033506393432,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.1308288574219,0.7621989250183105,0.1030445173382759,0.4640680253505707,281.131591796875,284.95001220703125,296.2299194335937,292.695068359375,296.8138122558594,297.27685546875,281.1336975097656,1.0,0.241468533873558,1.0,1.0,0.8886570334434509,1.0,-1.2973078489303589,0.571311891078949,0.7259959578514099,0.2639064490795135,5.551115123125783e-17,1.0,0.0,24.98369789123535,31.0,30649.576171875,-0.0,179.0325927734375,1.0,278.1499938964844,279.9820861816406,295.7087097167969,297.7569274902344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013790607452393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5971.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1621.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173400,297.2711486816406,297.1499938964844,293.1499938964844,0.0038284405600279,-398.6384582519531,283.1499328613281,0.9196040630340576,0.1811529844999313,0.162789449095726,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1314697265625,0.8921830058097839,0.1664044260978698,0.1575628817081451,297.325927734375,297.1499938964844,293.1499938964844,0.0046927919611334,-379.5090026855469,283.1503601074219,0.9868999123573304,0.2639093995094299,0.1549480259418487,297.2371520996094,297.1499938964844,293.1499938964844,0.0031609772704541,-346.7601013183594,283.1499328613281,0.8605557084083557,0.149548053741455,0.1416033506393432,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.1308288574219,0.7621989250183105,0.1030445173382759,0.4640680253505707,281.131591796875,284.95001220703125,296.2299194335937,292.695068359375,296.8138122558594,297.27685546875,281.1336975097656,1.0,0.241468533873558,1.0,1.0,0.8886570334434509,1.0,-1.2973078489303589,0.571311891078949,0.7259959578514099,0.2639064490795135,5.551115123125783e-17,1.0,0.0,24.98369789123535,31.0,30649.576171875,-0.0,179.0325927734375,1.0,278.1499938964844,279.9820861816406,295.7087097167969,297.7569274902344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013790607452393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5971.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1621.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173460,297.2787170410156,297.1499938964844,293.1499938964844,0.0038292319513857,-398.4417419433594,283.14996337890625,0.9213500618934632,0.1834703087806701,0.1648567467927932,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1574401855469,0.8935871720314026,0.1685025840997696,0.1595126539468765,297.3424987792969,297.1499938964844,293.1499938964844,0.0046870089136064,-378.7876586914063,283.1502380371094,0.9878588318824768,0.2678618729114532,0.1567009836435318,297.24755859375,297.1499938964844,293.1499938964844,0.0031669754534959,-347.1717224121094,283.14996337890625,0.862430989742279,0.1517301946878433,0.1436435729265213,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1566162109375,0.7635470032691956,0.1044375076889991,0.470165491104126,281.1576232910156,284.95001220703125,296.2738647460937,292.6896057128906,296.8399658203125,297.28955078125,281.1603698730469,1.0,0.2443910837173462,1.0,1.0,0.8871984481811523,1.0,-1.314000368118286,0.5791280269622803,0.7348723411560059,0.2684193253517151,5.551115123125783e-17,1.0,0.0,25.447917938232425,34.0,30976.45703125,-0.0,185.62469482421875,1.0,278.1499938964844,280.0013427734375,295.705322265625,297.7713623046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045534253120422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5996.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1646.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173520,297.2787170410156,297.1499938964844,293.1499938964844,0.0038292319513857,-398.4417419433594,283.14996337890625,0.9213500618934632,0.1834703087806701,0.1648567467927932,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.1574401855469,0.8935871720314026,0.1685025840997696,0.1595126539468765,297.3424987792969,297.1499938964844,293.1499938964844,0.0046870089136064,-378.7876586914063,283.1502380371094,0.9878588318824768,0.2678618729114532,0.1567009836435318,297.24755859375,297.1499938964844,293.1499938964844,0.0031669754534959,-347.1717224121094,283.14996337890625,0.862430989742279,0.1517301946878433,0.1436435729265213,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.1566162109375,0.7635470032691956,0.1044375076889991,0.470165491104126,281.1576232910156,284.95001220703125,296.2738647460937,292.6896057128906,296.8399658203125,297.28955078125,281.1603698730469,1.0,0.2443910837173462,1.0,1.0,0.8871984481811523,1.0,-1.314000368118286,0.5791280269622803,0.7348723411560059,0.2684193253517151,5.551115123125783e-17,1.0,0.0,25.447917938232425,34.0,30976.45703125,-0.0,185.62469482421875,1.0,278.1499938964844,280.0013427734375,295.705322265625,297.7713623046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045534253120422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,5996.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,1646.871826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173580,297.2860412597656,297.1499938964844,293.1499938964844,0.0038194258231669,-397.08392333984375,283.1499938964844,0.9193690419197084,0.1858579665422439,0.1670007854700088,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.1894836425781,0.8919399380683899,0.1707468777894973,0.1616176813840866,297.347900390625,297.1499938964844,293.1499938964844,0.0047388123348355,-382.6067504882813,283.15008544921875,0.9899919033050536,0.2708679735660553,0.1609044820070266,297.2577819824219,297.1499938964844,293.1499938964844,0.0031652383040636,-346.68035888671875,283.14996337890625,0.8614168167114258,0.1540233641862869,0.1458038389682769,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1885070800781,0.7624724507331848,0.1059476360678672,0.4769056737422943,281.1897277832031,284.95001220703125,296.3144836425781,292.680908203125,296.8619079589844,297.2973937988281,281.19293212890625,1.0,0.2483475506305694,1.0,1.0,0.885739803314209,1.0,-1.3348444700241089,0.5888848900794983,0.7459595203399658,0.2740363776683807,5.551115123125783e-17,1.0,0.0,26.278053283691406,37.0,31379.9765625,-0.0,194.63526916503903,1.0,278.1499938964844,280.0252380371094,295.7008056640625,297.79010009765625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086676955223083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6027.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1679.8167724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173640,297.2860412597656,297.1499938964844,293.1499938964844,0.0038194258231669,-397.08392333984375,283.1499938964844,0.9193690419197084,0.1858579665422439,0.1670007854700088,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,281.1894836425781,0.8919399380683899,0.1707468777894973,0.1616176813840866,297.347900390625,297.1499938964844,293.1499938964844,0.0047388123348355,-382.6067504882813,283.15008544921875,0.9899919033050536,0.2708679735660553,0.1609044820070266,297.2577819824219,297.1499938964844,293.1499938964844,0.0031652383040636,-346.68035888671875,283.14996337890625,0.8614168167114258,0.1540233641862869,0.1458038389682769,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.1885070800781,0.7624724507331848,0.1059476360678672,0.4769056737422943,281.1897277832031,284.95001220703125,296.3144836425781,292.680908203125,296.8619079589844,297.2973937988281,281.19293212890625,1.0,0.2483475506305694,1.0,1.0,0.885739803314209,1.0,-1.3348444700241089,0.5888848900794983,0.7459595203399658,0.2740363776683807,5.551115123125783e-17,1.0,0.0,26.278053283691406,37.0,31379.9765625,-0.0,194.63526916503903,1.0,278.1499938964844,280.0252380371094,295.7008056640625,297.79010009765625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086676955223083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6027.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,1679.8167724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173700,297.2895812988281,297.1499938964844,293.1499938964844,0.0038111258763819,-396.03466796875,283.1499938964844,0.9171908497810364,0.1870742589235305,0.1680977493524551,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2073669433594,0.8901354670524597,0.1719176173210144,0.1627216935157776,297.346435546875,297.1499938964844,293.1499938964844,0.0047822776250541,-385.8957214355469,283.1499938964844,0.9913267493247986,0.2719744145870209,0.1637951582670211,297.2627868652344,297.1499938964844,293.1499938964844,0.0031618906650692,-346.14678955078125,283.1499938964844,0.8599812388420105,0.1552071124315261,0.1469242572784423,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,281.206298828125,0.7611393928527832,0.1067349463701248,0.4804546236991882,281.2076110839844,284.95001220703125,296.33367919921875,292.67547607421875,296.871337890625,297.2994079589844,281.21099853515625,1.0,0.2506574392318725,1.0,1.0,0.8850104808807373,1.0,-1.3465527296066284,0.5943688750267029,0.7521837949752808,0.2771920561790466,5.551115123125783e-17,1.0,0.0,26.8205509185791,37.0,31604.923828125,-0.0,199.98590087890625,1.0,278.1499938964844,280.03857421875,295.6976318359375,297.8002014160156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110700011253357,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6044.10400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1699.1866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173760,297.2931823730469,297.1499938964844,293.1499938964844,0.0038007304538041,-394.7587890625,283.1500244140625,0.915196418762207,0.1883136332035064,0.1692062616348266,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,281.2265930175781,0.8889524340629578,0.1733890920877456,0.1640926450490951,297.34344482421875,297.1499938964844,293.1499938964844,0.0048188241198658,-388.61859130859375,283.1499328613281,0.9925150275230408,0.2729247510433197,0.1665819585323333,297.2677917480469,297.1499938964844,293.1499938964844,0.0031569055281579,-345.4253234863281,283.1499938964844,0.8586941361427307,0.1564148515462875,0.1480623185634613,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3675231933594,0.7602742314338684,0.1078575700521469,0.4847097098827362,281.2264404296875,284.95001220703125,296.3521423339844,292.6693420410156,296.88043212890625,297.3014221191406,281.23016357421875,1.0,0.2531262636184692,1.0,1.0,0.8845112919807434,1.0,-1.3593437671661377,0.6003493666648865,0.758994460105896,0.2806116044521332,5.551115123125783e-17,1.0,0.0,27.378639221191406,40.0,31847.333984375,-0.0,205.8473358154297,1.0,278.1499938964844,280.0528564453125,295.6938171386719,297.8105163574219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136439085006714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6062.38525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,1720.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173820,297.3000183105469,297.1499938964844,293.1499938964844,0.0037734946236014,-391.50787353515625,283.1500549316406,0.9082806706428528,0.1908272057771682,0.1714934408664703,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2674255371094,0.8829085230827332,0.1757451593875885,0.1663715839385986,297.3302917480469,297.1499938964844,293.1499938964844,0.0049372925423085,-397.6256103515625,283.1497497558594,0.9952869415283204,0.2740444839000702,0.1742026656866073,297.27752685546875,297.1499938964844,293.1499938964844,0.003142075613141,-343.42193603515625,283.1500244140625,0.8537003993988037,0.1589013487100601,0.1504332572221756,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2662048339844,0.7558948397636414,0.1093776822090148,0.4925720691680908,281.2677307128906,284.95001220703125,296.3870849609375,292.6551818847656,296.8952331542969,297.3009948730469,281.271484375,1.0,0.25864177942276,1.0,1.0,0.8835129141807556,1.0,-1.386258840560913,0.6129419207572937,0.7733169198036194,0.2878528535366058,5.551115123125783e-17,1.0,0.0,28.83275604248047,28.0,32358.5234375,-0.0,219.1671600341797,1.0,278.1499938964844,280.0834350585937,295.6836853027344,297.83160400390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194201350212097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6101.56787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1767.2528076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173880,297.3000183105469,297.1499938964844,293.1499938964844,0.0037734946236014,-391.50787353515625,283.1500549316406,0.9082806706428528,0.1908272057771682,0.1714934408664703,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.2674255371094,0.8829085230827332,0.1757451593875885,0.1663715839385986,297.3302917480469,297.1499938964844,293.1499938964844,0.0049372925423085,-397.6256103515625,283.1497497558594,0.9952869415283204,0.2740444839000702,0.1742026656866073,297.27752685546875,297.1499938964844,293.1499938964844,0.003142075613141,-343.42193603515625,283.1500244140625,0.8537003993988037,0.1589013487100601,0.1504332572221756,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,281.2662048339844,0.7558948397636414,0.1093776822090148,0.4925720691680908,281.2677307128906,284.95001220703125,296.3870849609375,292.6551818847656,296.8952331542969,297.3009948730469,281.271484375,1.0,0.25864177942276,1.0,1.0,0.8835129141807556,1.0,-1.386258840560913,0.6129419207572937,0.7733169198036194,0.2878528535366058,5.551115123125783e-17,1.0,0.0,28.83275604248047,28.0,32358.5234375,-0.0,219.1671600341797,1.0,278.1499938964844,280.0834350585937,295.6836853027344,297.83160400390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194201350212097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6101.56787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,1767.2528076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
