time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173940,297.3061828613281,297.1499938964844,293.1499938964844,0.0037798902485519,-391.9380798339844,283.1500244140625,0.9227497577667236,0.1933529078960418,0.1737195998430252,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2911071777344,0.8958390951156616,0.1782372295856475,0.1686634421348571,297.3309326171875,297.1499938964844,293.1499938964844,0.0046986318193376,-378.4085693359375,283.1502380371094,0.9929710626602172,0.2763521373271942,0.1677142232656479,297.28662109375,297.1499938964844,293.1499938964844,0.0031556563917547,-344.6994934082031,283.1499938964844,0.8662341833114624,0.161441758275032,0.1527847647666931,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.29083251953125,0.7666780948638916,0.1110124439001083,0.499613493680954,281.2911682128906,284.95001220703125,296.4197082519531,292.6387023925781,296.911865234375,297.3049621582031,281.2917175292969,1.0,0.2583622932434082,1.0,1.0,0.8825145959854126,1.0,-1.3951681852340698,0.6171408891677856,0.7780272960662842,0.2904122471809387,5.551115123125783e-17,1.0,0.0,28.12175178527832,31.0,32541.630859375,-0.0,220.8500366210937,1.0,278.1499938964844,280.0960693359375,295.6659851074219,297.8354797363281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250272035598755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6116.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1813.5809326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174000,297.3061828613281,297.1499938964844,293.1499938964844,0.0037798902485519,-391.9380798339844,283.1500244140625,0.9227497577667236,0.1933529078960418,0.1737195998430252,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.2911071777344,0.8958390951156616,0.1782372295856475,0.1686634421348571,297.3309326171875,297.1499938964844,293.1499938964844,0.0046986318193376,-378.4085693359375,283.1502380371094,0.9929710626602172,0.2763521373271942,0.1677142232656479,297.28662109375,297.1499938964844,293.1499938964844,0.0031556563917547,-344.6994934082031,283.1499938964844,0.8662341833114624,0.161441758275032,0.1527847647666931,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,281.29083251953125,0.7666780948638916,0.1110124439001083,0.499613493680954,281.2911682128906,284.95001220703125,296.4197082519531,292.6387023925781,296.911865234375,297.3049621582031,281.2917175292969,1.0,0.2583622932434082,1.0,1.0,0.8825145959854126,1.0,-1.3951681852340698,0.6171408891677856,0.7780272960662842,0.2904122471809387,5.551115123125783e-17,1.0,0.0,28.12175178527832,31.0,32541.630859375,-0.0,220.8500366210937,1.0,278.1499938964844,280.0960693359375,295.6659851074219,297.8354797363281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250272035598755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6116.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,1813.5809326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174060,297.31231689453125,297.1499938964844,293.1499938964844,0.0037962873466312,-393.45159912109375,283.1499938964844,0.9336797595024108,0.1959616243839264,0.1760208755731582,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3075256347656,0.9055802822113036,0.180844560265541,0.171079471707344,297.3602294921875,297.1499938964844,293.1499938964844,0.0045487820170819,-366.28997802734375,283.150390625,0.9913445115089417,0.2816473245620727,0.1638335436582565,297.2956237792969,297.1499938964844,293.1499938964844,0.0031782579608261,-347.0045166015625,283.14996337890625,0.875917375087738,0.1640945076942443,0.1552445739507675,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3069152832031,0.775141716003418,0.1128202229738235,0.5074343085289001,281.30767822265625,284.95001220703125,296.4502258300781,292.62017822265625,296.93408203125,297.3208923339844,281.309814453125,1.0,0.260076642036438,1.0,1.0,0.8815102577209473,1.0,-1.4085181951522827,0.6234754920005798,0.7850427031517029,0.2939800024032593,5.551115123125783e-17,1.0,0.0,27.85541534423828,34.0,32774.84765625,-0.0,225.3163604736328,1.0,278.1499938964844,280.10906982421875,295.6401062011719,297.821533203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288193106651306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6130.06201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1845.1844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174120,297.31231689453125,297.1499938964844,293.1499938964844,0.0037962873466312,-393.45159912109375,283.1499938964844,0.9336797595024108,0.1959616243839264,0.1760208755731582,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,281.3075256347656,0.9055802822113036,0.180844560265541,0.171079471707344,297.3602294921875,297.1499938964844,293.1499938964844,0.0045487820170819,-366.28997802734375,283.150390625,0.9913445115089417,0.2816473245620727,0.1638335436582565,297.2956237792969,297.1499938964844,293.1499938964844,0.0031782579608261,-347.0045166015625,283.14996337890625,0.875917375087738,0.1640945076942443,0.1552445739507675,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3069152832031,0.775141716003418,0.1128202229738235,0.5074343085289001,281.30767822265625,284.95001220703125,296.4502258300781,292.62017822265625,296.93408203125,297.3208923339844,281.309814453125,1.0,0.260076642036438,1.0,1.0,0.8815102577209473,1.0,-1.4085181951522827,0.6234754920005798,0.7850427031517029,0.2939800024032593,5.551115123125783e-17,1.0,0.0,27.85541534423828,34.0,32774.84765625,-0.0,225.3163604736328,1.0,278.1499938964844,280.10906982421875,295.6401062011719,297.821533203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288193106651306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6130.06201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,1845.1844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174180,297.3183288574219,297.1499938964844,293.1499938964844,0.0037913480773568,-392.6437683105469,283.1499938964844,0.938949465751648,0.1986310631036758,0.1783991903066635,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3355407714844,0.910841464996338,0.183567002415657,0.1736207902431488,297.38543701171875,297.1499938964844,293.1499938964844,0.0044742585159838,-360.0714111328125,283.150390625,0.9912273287773132,0.2868965864181518,0.1635695099830627,297.3044128417969,297.1499938964844,293.1499938964844,0.0031836773268878,-347.329833984375,283.14996337890625,0.8811632394790649,0.1668387949466705,0.1578140556812286,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3346862792969,0.7798769474029541,0.1147672832012176,0.5160095691680908,281.3357238769531,284.95001220703125,296.47900390625,292.59991455078125,296.9551086425781,297.3362731933594,281.3384704589844,1.0,0.2630549967288971,1.0,1.0,0.8805059790611267,1.0,-1.4274699687957764,0.6324228048324585,0.7950472235679626,0.2990972995758056,5.551115123125783e-17,1.0,0.0,28.147172927856445,37.0,33126.9140625,-0.0,233.41395568847656,1.0,278.1499938964844,280.1298217773437,295.61846923828125,297.81787109375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324334979057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6154.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1875.5035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174240,297.3183288574219,297.1499938964844,293.1499938964844,0.0037913480773568,-392.6437683105469,283.1499938964844,0.938949465751648,0.1986310631036758,0.1783991903066635,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,281.3355407714844,0.910841464996338,0.183567002415657,0.1736207902431488,297.38543701171875,297.1499938964844,293.1499938964844,0.0044742585159838,-360.0714111328125,283.150390625,0.9912273287773132,0.2868965864181518,0.1635695099830627,297.3044128417969,297.1499938964844,293.1499938964844,0.0031836773268878,-347.329833984375,283.14996337890625,0.8811632394790649,0.1668387949466705,0.1578140556812286,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.3346862792969,0.7798769474029541,0.1147672832012176,0.5160095691680908,281.3357238769531,284.95001220703125,296.47900390625,292.59991455078125,296.9551086425781,297.3362731933594,281.3384704589844,1.0,0.2630549967288971,1.0,1.0,0.8805059790611267,1.0,-1.4274699687957764,0.6324228048324585,0.7950472235679626,0.2990972995758056,5.551115123125783e-17,1.0,0.0,28.147172927856445,37.0,33126.9140625,-0.0,233.41395568847656,1.0,278.1499938964844,280.1298217773437,295.61846923828125,297.81787109375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324334979057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6154.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,1875.5035400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174300,297.3212280273437,297.1499938964844,293.1499938964844,0.0037834048271179,-391.6471557617188,283.1500244140625,0.9397878646850586,0.1999875456094741,0.1796139925718307,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,281.35223388671875,0.911904275417328,0.1849759668111801,0.1749423891305923,297.39385986328125,297.1499938964844,293.1499938964844,0.00446208845824,-358.9405517578125,283.1503295898437,0.9916733503341676,0.289233386516571,0.164582684636116,297.3086853027344,297.1499938964844,293.1499938964844,0.0031820137519389,-346.9905700683594,283.14996337890625,0.8823346495628357,0.1682456731796264,0.1591380536556244,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3513488769531,0.7810159921646118,0.1157841831445694,0.5205380320549011,281.3524475097656,284.95001220703125,296.49285888671875,292.5892333984375,296.96441650390625,297.3423156738281,281.35546875,1.0,0.2650090456008911,1.0,1.0,0.880003809928894,1.0,-1.4387755393981934,0.6377589702606201,0.8010165691375732,0.3021503984928131,5.551115123125783e-17,1.0,0.0,28.46919059753418,37.0,33337.046875,-0.0,238.6942443847656,1.0,278.1499938964844,280.1422424316406,295.60894775390625,297.8198547363281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345026135444641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6170.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,1892.9461669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174360,297.3241577148437,297.1499938964844,293.1499938964844,0.003772823838517,-390.3666687011719,283.1500244140625,0.940509021282196,0.2013616263866424,0.1808383911848068,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.3704833984375,0.9133169651031494,0.1866634637117386,0.1765074878931045,297.400634765625,297.1499938964844,293.1499938964844,0.0044484143145382,-357.6791076660156,283.1502990722656,0.9921379685401917,0.2914444208145141,0.1656703650951385,297.3129577636719,297.1499938964844,293.1499938964844,0.0031781748402863,-346.4034729003906,283.1499938964844,0.8834158778190613,0.1696721464395523,0.160476729273796,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.5066223144531,0.7823542356491089,0.1171104833483696,0.5256657600402832,281.3703308105469,284.95001220703125,296.50634765625,292.5782165527344,296.9736022949219,297.3483581542969,281.3736877441406,1.0,0.2671501040458679,1.0,1.0,0.8796201944351196,1.0,-1.4511842727661133,0.6436124444007874,0.8075718283653259,0.3054797649383545,5.551115123125783e-17,1.0,0.0,28.8226261138916,40.0,33566.2890625,-0.0,244.5810089111328,1.0,278.1499938964844,280.1557312011719,295.5996398925781,297.8230895996094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367330193519592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6187.36572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,1911.815673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174420,297.32977294921875,297.1499938964844,293.1499938964844,0.0037420967128127,-386.7761840820313,283.15008544921875,0.9380556344985962,0.2041428983211517,0.1833489835262298,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4105224609375,0.9114890694618224,0.1894955039024353,0.1792225837707519,297.40545654296875,297.1499938964844,293.1499938964844,0.0044741779565811,-359.3497619628906,283.1501770019531,0.9939686059951782,0.2951258420944214,0.1703386008739471,297.3212585449219,297.1499938964844,293.1499938964844,0.00316270487383,-344.3412170410156,283.1500244140625,0.8823499083518982,0.1725869327783584,0.1632386147975921,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4093933105469,0.7818360328674316,0.1191059947013855,0.5355679988861084,281.4107971191406,284.95001220703125,296.5325622558594,292.5553283691406,296.98834228515625,297.354736328125,281.414306640625,1.0,0.2721786797046661,1.0,1.0,0.8788530230522156,1.0,-1.4782723188400269,0.6563948392868042,0.8218775391578674,0.3127906918525696,5.551115123125783e-17,1.0,0.0,29.907421112060547,43.0,34068.3984375,-0.0,258.5329284667969,1.0,278.1499938964844,280.1856689453125,295.5809936523437,297.8338928222656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419483065605164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6225.53271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1956.2073974609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174480,297.32977294921875,297.1499938964844,293.1499938964844,0.0037420967128127,-386.7761840820313,283.15008544921875,0.9380556344985962,0.2041428983211517,0.1833489835262298,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.4105224609375,0.9114890694618224,0.1894955039024353,0.1792225837707519,297.40545654296875,297.1499938964844,293.1499938964844,0.0044741779565811,-359.3497619628906,283.1501770019531,0.9939686059951782,0.2951258420944214,0.1703386008739471,297.3212585449219,297.1499938964844,293.1499938964844,0.00316270487383,-344.3412170410156,283.1500244140625,0.8823499083518982,0.1725869327783584,0.1632386147975921,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,281.4093933105469,0.7818360328674316,0.1191059947013855,0.5355679988861084,281.4107971191406,284.95001220703125,296.5325622558594,292.5553283691406,296.98834228515625,297.354736328125,281.414306640625,1.0,0.2721786797046661,1.0,1.0,0.8788530230522156,1.0,-1.4782723188400269,0.6563948392868042,0.8218775391578674,0.3127906918525696,5.551115123125783e-17,1.0,0.0,29.907421112060547,43.0,34068.3984375,-0.0,258.5329284667969,1.0,278.1499938964844,280.1856689453125,295.5809936523437,297.8338928222656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419483065605164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6225.53271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,1956.2073974609373,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174540,297.3348388671875,297.1499938964844,293.1499938964844,0.0037039923481643,-382.4044799804688,283.1501159667969,0.9319258332252502,0.2069450467824936,0.1858898699283599,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,281.4536437988281,0.9064885377883912,0.1924972236156463,0.1820586323738098,297.39654541015625,297.1499938964844,293.1499938964844,0.0045451526530086,-364.58782958984375,283.1499938964844,0.9962026476860046,0.2974468469619751,0.1772371679544448,297.3290405273437,297.1499938964844,293.1499938964844,0.003141377819702,-341.6213684082031,283.1500549316406,0.8783037066459656,0.1755616664886474,0.1660714447498321,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.4525146484375,0.7783554196357727,0.1212112382054328,0.5450875163078308,281.45391845703125,284.95001220703125,296.5579528808594,292.53155517578125,296.9992980957031,297.3549499511719,281.4576110839844,1.0,0.2779895067214966,1.0,1.0,0.8780858516693115,1.0,-1.5078303813934326,0.6703780293464661,0.8374523520469666,0.3207637071609497,5.551115123125783e-17,1.0,0.0,31.390512466430664,46.0,34608.6953125,-0.0,275.0645446777344,1.0,278.1499938964844,280.21783447265625,295.5604248046875,297.8456420898437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478599548339844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6266.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2006.9656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174600,297.3348388671875,297.1499938964844,293.1499938964844,0.0037039923481643,-382.4044799804688,283.1501159667969,0.9319258332252502,0.2069450467824936,0.1858898699283599,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,281.4536437988281,0.9064885377883912,0.1924972236156463,0.1820586323738098,297.39654541015625,297.1499938964844,293.1499938964844,0.0045451526530086,-364.58782958984375,283.1499938964844,0.9962026476860046,0.2974468469619751,0.1772371679544448,297.3290405273437,297.1499938964844,293.1499938964844,0.003141377819702,-341.6213684082031,283.1500549316406,0.8783037066459656,0.1755616664886474,0.1660714447498321,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.4525146484375,0.7783554196357727,0.1212112382054328,0.5450875163078308,281.45391845703125,284.95001220703125,296.5579528808594,292.53155517578125,296.9992980957031,297.3549499511719,281.4576110839844,1.0,0.2779895067214966,1.0,1.0,0.8780858516693115,1.0,-1.5078303813934326,0.6703780293464661,0.8374523520469666,0.3207637071609497,5.551115123125783e-17,1.0,0.0,31.390512466430664,46.0,34608.6953125,-0.0,275.0645446777344,1.0,278.1499938964844,280.21783447265625,295.5604248046875,297.8456420898437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478599548339844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6266.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2006.9656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174660,297.339599609375,297.1499938964844,293.1499938964844,0.0036586208734661,-377.2673645019531,283.150146484375,0.9238609075546264,0.2097811549901962,0.1884678155183792,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.499267578125,0.9002167582511902,0.1956178694963455,0.1850229948759079,297.378173828125,297.1499938964844,293.1499938964844,0.0046273455955088,-370.6764526367188,283.1498718261719,0.9981065988540648,0.2986749708652496,0.185202345252037,297.33642578125,297.1499938964844,293.1499938964844,0.0031139503698796,-338.22149658203125,283.15008544921875,0.8727366328239441,0.1785963922739029,0.1689695566892624,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.49810791015625,0.7735945582389832,0.1233870908617973,0.5549883842468262,281.49957275390625,284.95001220703125,296.58282470703125,292.5071716308594,297.0080261230469,297.3515014648437,281.5033874511719,1.0,0.2843680679798126,1.0,1.0,0.8777191042900085,1.0,-1.5394082069396973,0.68531733751297,0.8540908694267273,0.3292556405067444,5.551115123125783e-17,1.0,0.0,33.166412353515625,49.0,35180.046875,-0.0,293.8882141113281,1.0,278.1499938964844,280.2519226074219,295.53826904296875,297.8577575683594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541738748550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6310.71533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2061.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174720,297.339599609375,297.1499938964844,293.1499938964844,0.0036586208734661,-377.2673645019531,283.150146484375,0.9238609075546264,0.2097811549901962,0.1884678155183792,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,281.499267578125,0.9002167582511902,0.1956178694963455,0.1850229948759079,297.378173828125,297.1499938964844,293.1499938964844,0.0046273455955088,-370.6764526367188,283.1498718261719,0.9981065988540648,0.2986749708652496,0.185202345252037,297.33642578125,297.1499938964844,293.1499938964844,0.0031139503698796,-338.22149658203125,283.15008544921875,0.8727366328239441,0.1785963922739029,0.1689695566892624,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,281.49810791015625,0.7735945582389832,0.1233870908617973,0.5549883842468262,281.49957275390625,284.95001220703125,296.58282470703125,292.5071716308594,297.0080261230469,297.3515014648437,281.5033874511719,1.0,0.2843680679798126,1.0,1.0,0.8777191042900085,1.0,-1.5394082069396973,0.68531733751297,0.8540908694267273,0.3292556405067444,5.551115123125783e-17,1.0,0.0,33.166412353515625,49.0,35180.046875,-0.0,293.8882141113281,1.0,278.1499938964844,280.2519226074219,295.53826904296875,297.8577575683594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541738748550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6310.71533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2061.6689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174780,297.3441467285156,297.1499938964844,293.1499938964844,0.0036073671653866,-371.517822265625,283.1501770019531,0.9146044850349426,0.2126548439264297,0.1910869628190994,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.54669189453125,0.8929893970489502,0.1988396048545837,0.1880956292152404,297.3524169921875,297.1499938964844,293.1499938964844,0.0047089187428355,-376.6788024902344,283.1497802734375,0.9990000128746032,0.2989017367362976,0.1937861293554306,297.343505859375,297.1499938964844,293.1499938964844,0.0030814325436949,-334.2608947753906,283.1501159667969,0.8661623597145081,0.181690365076065,0.171932652592659,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5455322265625,0.7679716944694519,0.1256230175495147,0.5652105808258057,281.5469970703125,284.95001220703125,296.60748291015625,292.48248291015625,297.0160217285156,297.3468017578125,281.5508728027344,1.0,0.2911848425865173,1.0,1.0,0.8773524165153503,1.0,-1.572373628616333,0.7009533047676086,0.8714203238487244,0.3381297886371612,5.551115123125783e-17,1.0,0.0,35.213565826416016,37.0,35772.04296875,-0.0,314.8185729980469,1.0,278.1499938964844,280.2872314453125,295.51495361328125,297.8700866699219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607316374778748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6356.64794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2118.992919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174840,297.3441467285156,297.1499938964844,293.1499938964844,0.0036073671653866,-371.517822265625,283.1501770019531,0.9146044850349426,0.2126548439264297,0.1910869628190994,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.54669189453125,0.8929893970489502,0.1988396048545837,0.1880956292152404,297.3524169921875,297.1499938964844,293.1499938964844,0.0047089187428355,-376.6788024902344,283.1497802734375,0.9990000128746032,0.2989017367362976,0.1937861293554306,297.343505859375,297.1499938964844,293.1499938964844,0.0030814325436949,-334.2608947753906,283.1501159667969,0.8661623597145081,0.181690365076065,0.171932652592659,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,281.5455322265625,0.7679716944694519,0.1256230175495147,0.5652105808258057,281.5469970703125,284.95001220703125,296.60748291015625,292.48248291015625,297.0160217285156,297.3468017578125,281.5508728027344,1.0,0.2911848425865173,1.0,1.0,0.8773524165153503,1.0,-1.572373628616333,0.7009533047676086,0.8714203238487244,0.3381297886371612,5.551115123125783e-17,1.0,0.0,35.213565826416016,37.0,35772.04296875,-0.0,314.8185729980469,1.0,278.1499938964844,280.2872314453125,295.51495361328125,297.8700866699219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607316374778748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6356.64794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2118.992919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174900,297.3463134765625,297.1499938964844,293.1499938964844,0.0035910562146455,-369.65478515625,283.1501770019531,0.9185676574707032,0.2140990048646927,0.1923721432685852,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.56610107421875,0.896885871887207,0.2004693746566772,0.189621165394783,297.3430480957031,297.1499938964844,293.1499938964844,0.0046327612362802,-370.4589538574219,283.14996337890625,0.9990000128746032,0.299255222082138,0.1928107738494873,297.34686279296875,297.1499938964844,293.1499938964844,0.0030729253776371,-333.1694030761719,283.15008544921875,0.8699552416801453,0.1832489967346191,0.1733936965465545,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5652770996094,0.7714440226554871,0.1267531663179397,0.57022625207901,281.5662841796875,284.95001220703125,296.6198425292969,292.4700927734375,297.02105712890625,297.3461303710937,281.56866455078125,1.0,0.2921788394451141,1.0,1.0,0.8771690130233765,1.0,-1.582377552986145,0.7056873440742493,0.8766902685165405,0.3409181237220764,5.551115123125783e-17,1.0,0.0,35.2407341003418,37.0,35962.82421875,-0.0,319.72528076171875,1.0,278.1499938964844,280.2996520996094,295.5024108886719,297.87322998046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639671564102173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6372.26708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174960,297.3485717773437,297.1499938964844,293.1499938964844,0.0035905686672776,-369.4940490722656,283.150146484375,0.928842842578888,0.2155637443065643,0.1936433613300323,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,281.5859375,0.9065815210342408,0.2023364305496215,0.1913282573223114,297.3447265625,297.1499938964844,293.1499938964844,0.0044885799288749,-358.9153137207031,283.1502380371094,0.998622477054596,0.300635814666748,0.1880867034196853,297.3502502441406,297.1499938964844,293.1499938964844,0.0030778469517827,-333.60211181640625,283.15008544921875,0.8789263367652893,0.1848275959491729,0.1748415231704712,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,281.6239318847656,0.7797025442123413,0.1281743496656417,0.5755932927131653,281.5777893066406,284.95001220703125,296.6322631835937,292.4577331542969,297.0269775390625,297.34698486328125,281.5791931152344,1.0,0.2920644879341125,1.0,1.0,0.8770797252655029,1.0,-1.5884525775909424,0.7085720300674438,0.8798805475234985,0.3425790071487427,5.551115123125783e-17,1.0,0.0,34.56938552856445,40.0,36076.99609375,-0.0,320.8771667480469,1.0,278.1499938964844,280.3068542480469,295.4877624511719,297.8694763183594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766868531703949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6380.29345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2173.081787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175020,297.3533020019531,297.1499938964844,293.1499938964844,0.0035807869862765,-368.2246398925781,283.1501159667969,0.9390647411346436,0.2185593694448471,0.1962940990924835,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.6033020019531,0.9169325232505798,0.2055598199367523,0.1943720132112503,297.3691101074219,297.1499938964844,293.1499938964844,0.0043403236195445,-346.8938903808594,283.150390625,0.9980482459068298,0.3055667281150818,0.1849026530981063,297.3570861816406,297.1499938964844,293.1499938964844,0.0030802164692431,-333.6174011230469,283.1500549316406,0.88850337266922,0.1880594938993454,0.1778537780046463,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.60162353515625,0.7886267900466919,0.1304271817207336,0.5864091515541077,281.6039123535156,284.95001220703125,296.6574401855469,292.4331970214844,297.0453796386719,297.36016845703125,281.6063232421875,1.0,0.2948297560214996,1.0,1.0,0.8769010305404663,1.0,-1.6080386638641355,0.7179086208343506,0.8901299834251404,0.3477947413921356,5.551115123125783e-17,1.0,0.0,34.44569396972656,43.0,36413.640625,-0.0,330.2174987792969,1.0,278.1499938964844,280.3263854980469,295.4563903808594,297.8563842773437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714594602584839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6403.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2213.809326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175080,297.3533020019531,297.1499938964844,293.1499938964844,0.0035807869862765,-368.2246398925781,283.1501159667969,0.9390647411346436,0.2185593694448471,0.1962940990924835,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,281.6033020019531,0.9169325232505798,0.2055598199367523,0.1943720132112503,297.3691101074219,297.1499938964844,293.1499938964844,0.0043403236195445,-346.8938903808594,283.150390625,0.9980482459068298,0.3055667281150818,0.1849026530981063,297.3570861816406,297.1499938964844,293.1499938964844,0.0030802164692431,-333.6174011230469,283.1500549316406,0.88850337266922,0.1880594938993454,0.1778537780046463,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.60162353515625,0.7886267900466919,0.1304271817207336,0.5864091515541077,281.6039123535156,284.95001220703125,296.6574401855469,292.4331970214844,297.0453796386719,297.36016845703125,281.6063232421875,1.0,0.2948297560214996,1.0,1.0,0.8769010305404663,1.0,-1.6080386638641355,0.7179086208343506,0.8901299834251404,0.3477947413921356,5.551115123125783e-17,1.0,0.0,34.44569396972656,43.0,36413.640625,-0.0,330.2174987792969,1.0,278.1499938964844,280.3263854980469,295.4563903808594,297.8563842773437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714594602584839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6403.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2213.809326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175140,297.3578186035156,297.1499938964844,293.1499938964844,0.0035508470609784,-364.80218505859375,283.1501159667969,0.9427044987678528,0.2215991169214248,0.1990116238594055,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6387939453125,0.9213781952857972,0.2089415490627288,0.1975365281105041,297.38970947265625,297.1499938964844,293.1499938964844,0.0042631537653505,-340.4400634765625,283.150390625,0.99820077419281,0.3104772269725799,0.1856898665428161,297.36358642578125,297.1499938964844,293.1499938964844,0.003065338358283,-331.6875,283.1500549316406,0.8926812410354614,0.1913537234067917,0.1809549480676651,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.637939453125,0.7925519943237305,0.1328413486480713,0.5971077680587769,281.6390075683594,284.95001220703125,296.6833190917969,292.4091491699219,297.06268310546875,297.3711242675781,281.64190673828125,1.0,0.2988855540752411,1.0,1.0,0.8767223954200745,1.0,-1.6326253414154053,0.7296299934387207,0.9029953479766846,0.3543888330459595,5.551115123125783e-17,1.0,0.0,35.058929443359375,46.0,36853.78515625,-0.0,344.35479736328125,1.0,278.1499938964844,280.3523864746094,295.4311218261719,297.8545227050781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757523059844971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6436.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2252.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175200,297.3578186035156,297.1499938964844,293.1499938964844,0.0035508470609784,-364.80218505859375,283.1501159667969,0.9427044987678528,0.2215991169214248,0.1990116238594055,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6387939453125,0.9213781952857972,0.2089415490627288,0.1975365281105041,297.38970947265625,297.1499938964844,293.1499938964844,0.0042631537653505,-340.4400634765625,283.150390625,0.99820077419281,0.3104772269725799,0.1856898665428161,297.36358642578125,297.1499938964844,293.1499938964844,0.003065338358283,-331.6875,283.1500549316406,0.8926812410354614,0.1913537234067917,0.1809549480676651,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.637939453125,0.7925519943237305,0.1328413486480713,0.5971077680587769,281.6390075683594,284.95001220703125,296.6833190917969,292.4091491699219,297.06268310546875,297.3711242675781,281.64190673828125,1.0,0.2988855540752411,1.0,1.0,0.8767223954200745,1.0,-1.6326253414154053,0.7296299934387207,0.9029953479766846,0.3543888330459595,5.551115123125783e-17,1.0,0.0,35.058929443359375,46.0,36853.78515625,-0.0,344.35479736328125,1.0,278.1499938964844,280.3523864746094,295.4311218261719,297.8545227050781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757523059844971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6436.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2252.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175260,297.3622436523437,297.1499938964844,293.1499938964844,0.0035069801378995,-359.9040222167969,283.150146484375,0.9427682161331176,0.2246902734041214,0.2017869502305984,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6794128417969,0.9224074482917786,0.2124437242746353,0.2008325755596161,297.400390625,297.1499938964844,293.1499938964844,0.0042185555212199,-336.5287170410156,283.1503295898437,0.9987133741378784,0.3146277964115143,0.1886522471904754,297.3698425292969,297.1499938964844,293.1499938964844,0.00303819286637,-328.385986328125,283.15008544921875,0.8938155174255371,0.194706842303276,0.1841254234313964,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6784973144531,0.7939231395721436,0.1353606581687927,0.6083828210830688,281.6796569824219,284.95001220703125,296.71026611328125,292.3858947753906,297.0787353515625,297.3790283203125,281.6828918457031,1.0,0.3039033114910126,1.0,1.0,0.8765031099319458,1.0,-1.6608222723007202,0.7430970072746277,0.9177252650260924,0.3619662523269653,5.551115123125783e-17,1.0,0.0,36.10698699951172,49.0,37361.453125,-0.0,362.0218811035156,1.0,278.1499938964844,280.3825378417969,295.4096374511719,297.8616027832031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805463671684265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6476.16650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2295.04736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175320,297.3622436523437,297.1499938964844,293.1499938964844,0.0035069801378995,-359.9040222167969,283.150146484375,0.9427682161331176,0.2246902734041214,0.2017869502305984,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,281.6794128417969,0.9224074482917786,0.2124437242746353,0.2008325755596161,297.400390625,297.1499938964844,293.1499938964844,0.0042185555212199,-336.5287170410156,283.1503295898437,0.9987133741378784,0.3146277964115143,0.1886522471904754,297.3698425292969,297.1499938964844,293.1499938964844,0.00303819286637,-328.385986328125,283.15008544921875,0.8938155174255371,0.194706842303276,0.1841254234313964,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.6784973144531,0.7939231395721436,0.1353606581687927,0.6083828210830688,281.6796569824219,284.95001220703125,296.71026611328125,292.3858947753906,297.0787353515625,297.3790283203125,281.6828918457031,1.0,0.3039033114910126,1.0,1.0,0.8765031099319458,1.0,-1.6608222723007202,0.7430970072746277,0.9177252650260924,0.3619662523269653,5.551115123125783e-17,1.0,0.0,36.10698699951172,49.0,37361.453125,-0.0,362.0218811035156,1.0,278.1499938964844,280.3825378417969,295.4096374511719,297.8616027832031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805463671684265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6476.16650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2295.04736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175380,297.3666076660156,297.1499938964844,293.1499938964844,0.0034523943904787,-353.88055419921875,283.15020751953125,0.940077781677246,0.2278303951025009,0.2046169191598892,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.72393798828125,0.9207583069801332,0.2160470336675644,0.2042382508516311,297.4013061523437,297.1499938964844,293.1499938964844,0.0041944561526179,-334.2144775390625,283.1502685546875,0.9990000128746032,0.3179024755954742,0.1932359784841537,297.3758239746094,297.1499938964844,293.1499938964844,0.0030013709329068,-324.0126037597656,283.1501159667969,0.8925805687904358,0.1981126368045807,0.1873577833175659,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.72296142578125,0.793262779712677,0.1379498690366745,0.6200559139251709,281.72418212890625,284.95001220703125,296.738525390625,292.3636779785156,297.09326171875,297.3830871582031,281.7276306152344,1.0,0.3096539378166199,1.0,1.0,0.8762838840484619,1.0,-1.691712498664856,0.7578780651092529,0.9338343739509584,0.3702733814716339,5.551115123125783e-17,1.0,0.0,37.51936721801758,52.0,37917.3359375,-0.0,382.7711791992188,1.0,278.1499938964844,280.4156188964844,295.38983154296875,297.8740234375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858601808547974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6520.72021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2342.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175440,297.3666076660156,297.1499938964844,293.1499938964844,0.0034523943904787,-353.88055419921875,283.15020751953125,0.940077781677246,0.2278303951025009,0.2046169191598892,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,281.72393798828125,0.9207583069801332,0.2160470336675644,0.2042382508516311,297.4013061523437,297.1499938964844,293.1499938964844,0.0041944561526179,-334.2144775390625,283.1502685546875,0.9990000128746032,0.3179024755954742,0.1932359784841537,297.3758239746094,297.1499938964844,293.1499938964844,0.0030013709329068,-324.0126037597656,283.1501159667969,0.8925805687904358,0.1981126368045807,0.1873577833175659,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.72296142578125,0.793262779712677,0.1379498690366745,0.6200559139251709,281.72418212890625,284.95001220703125,296.738525390625,292.3636779785156,297.09326171875,297.3830871582031,281.7276306152344,1.0,0.3096539378166199,1.0,1.0,0.8762838840484619,1.0,-1.691712498664856,0.7578780651092529,0.9338343739509584,0.3702733814716339,5.551115123125783e-17,1.0,0.0,37.51936721801758,52.0,37917.3359375,-0.0,382.7711791992188,1.0,278.1499938964844,280.4156188964844,295.38983154296875,297.8740234375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858601808547974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6520.72021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2342.911865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175500,297.3687438964844,297.1499938964844,293.1499938964844,0.0034214183688163,-350.4849548339844,283.15020751953125,0.9378572106361388,0.2294195592403412,0.2060528993606567,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7474060058594,0.9191003441810608,0.2178857624530792,0.2059808522462844,297.39825439453125,297.1499938964844,293.1499938964844,0.0041870246641337,-333.41387939453125,283.1502380371094,0.9990000128746032,0.3191874027252197,0.1960159540176391,297.37872314453125,297.1499938964844,293.1499938964844,0.0029795719310641,-321.45343017578125,283.1501159667969,0.8912189602851868,0.1998351812362671,0.188996821641922,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,281.74639892578125,0.7922893166542053,0.1392691880464553,0.6260252594947815,281.7476806640625,284.95001220703125,296.7532653808594,292.35302734375,297.0993957519531,297.3825988769531,281.7511901855469,1.0,0.3127671480178833,1.0,1.0,0.8761742115020752,1.0,-1.708008885383606,0.7656875252723694,0.9423214197158812,0.3746580183506012,5.551115123125783e-17,1.0,0.0,38.35346221923828,52.0,38212.26171875,-0.0,394.2565002441406,1.0,278.1499938964844,280.4331970214844,295.3803100585937,297.8818359375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886898517608643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6544.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2368.50048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175560,297.3709411621094,297.1499938964844,293.1499938964844,0.0033883911091834,-346.87744140625,283.1502380371094,0.935697853565216,0.2310207784175872,0.2074965089559555,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.77557373046875,0.9178181886672974,0.2199467271566391,0.2079124599695205,297.3940734863281,297.1499938964844,293.1499938964844,0.0041746902279555,-332.2200622558594,283.15020751953125,0.9990000128746032,0.3203493952751159,0.1987314522266388,297.3816223144531,297.1499938964844,293.1499938964844,0.0029558560345321,-318.68524169921875,283.150146484375,0.8899110555648804,0.2015696316957473,0.1906439960002899,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.83599853515625,0.7915045022964478,0.1408444046974182,0.6323622465133667,281.7717590332031,284.95001220703125,296.7684631347656,292.3427734375,297.10504150390625,297.3808898925781,281.775390625,1.0,0.3159739077091217,1.0,1.0,0.8763067722320557,1.0,-1.7248919010162354,0.77376788854599,0.95112407207489,0.3791621923446655,5.551115123125783e-17,1.0,0.0,39.20878219604492,55.0,38520.04296875,-0.0,406.3469848632813,1.0,278.1499938964844,280.4513854980469,295.3710021972656,297.8902587890625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791565477848053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6569.66455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2394.574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
