time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175620,297.3756103515625,297.1499938964844,293.1499938964844,0.0033148420043289,-338.8865051269531,283.1502685546875,0.9297921657562256,0.2342926412820816,0.2104491889476776,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8220520019531,0.9130901098251344,0.2236318439245224,0.2114515304565429,297.3813781738281,297.1499938964844,293.1499938964844,0.0041545159183442,-330.1696472167969,283.1501770019531,0.9990000128746032,0.3221595585346222,0.2050551623106002,297.38726806640625,297.1499938964844,293.1499938964844,0.0029012341983616,-312.3639831542969,283.1501770019531,0.8859476447105408,0.2050751447677612,0.1939914524555206,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.82012939453125,0.7886576056480408,0.1434487551450729,0.6450949907302856,281.8224182128906,284.95001220703125,296.8003234863281,292.3234558105469,297.1178283691406,297.378662109375,281.8260498046875,1.0,0.3227375447750091,1.0,1.0,0.876571774482727,1.0,-1.7595839500427246,0.790382444858551,0.9692015051841736,0.3884609639644623,5.551115123125783e-17,1.0,0.0,41.17848205566406,43.0,39151.10546875,-0.0,432.5025939941406,1.0,278.1499938964844,280.4891967773437,295.353515625,297.9104919433594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975891828536987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6622.24072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2449.404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175680,297.3756103515625,297.1499938964844,293.1499938964844,0.0033148420043289,-338.8865051269531,283.1502685546875,0.9297921657562256,0.2342926412820816,0.2104491889476776,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,281.8220520019531,0.9130901098251344,0.2236318439245224,0.2114515304565429,297.3813781738281,297.1499938964844,293.1499938964844,0.0041545159183442,-330.1696472167969,283.1501770019531,0.9990000128746032,0.3221595585346222,0.2050551623106002,297.38726806640625,297.1499938964844,293.1499938964844,0.0029012341983616,-312.3639831542969,283.1501770019531,0.8859476447105408,0.2050751447677612,0.1939914524555206,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.82012939453125,0.7886576056480408,0.1434487551450729,0.6450949907302856,281.8224182128906,284.95001220703125,296.8003234863281,292.3234558105469,297.1178283691406,297.378662109375,281.8260498046875,1.0,0.3227375447750091,1.0,1.0,0.876571774482727,1.0,-1.7595839500427246,0.790382444858551,0.9692015051841736,0.3884609639644623,5.551115123125783e-17,1.0,0.0,41.17848205566406,43.0,39151.10546875,-0.0,432.5025939941406,1.0,278.1499938964844,280.4891967773437,295.353515625,297.9104919433594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975891828536987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6622.24072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2449.404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175740,297.3811950683594,297.1499938964844,293.1499938964844,0.0032806906383484,-335.09393310546875,283.1502380371094,0.9461261630058287,0.2377158850431442,0.2134310901165008,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8564147949219,0.930115818977356,0.2274433374404907,0.2149734050035476,297.38336181640625,297.1499938964844,293.1499938964844,0.0039255390875041,-311.75616455078125,283.1505126953125,0.9990000128746032,0.325254738330841,0.1985489577054977,297.3923034667969,297.1499938964844,293.1499938964844,0.0028789502102881,-309.683349609375,283.1501770019531,0.9006666541099548,0.2085929214954376,0.1972579061985016,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.85595703125,0.8020994067192078,0.1461281180381775,0.6567775011062622,281.85650634765625,284.95001220703125,296.83447265625,292.30596923828125,297.1349792480469,297.38214111328125,281.8579406738281,1.0,0.3237602412700653,1.0,1.0,0.8768368363380432,1.0,-1.7775205373764038,0.7989388108253479,0.978581726551056,0.3933741152286529,5.551115123125783e-17,1.0,0.0,40.32869720458984,46.0,39502.53125,-0.0,440.7484436035156,1.0,278.1499938964844,280.5116577148437,295.333984375,297.91998291015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032889366149902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6652.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.533447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175800,297.3811950683594,297.1499938964844,293.1499938964844,0.0032806906383484,-335.09393310546875,283.1502380371094,0.9461261630058287,0.2377158850431442,0.2134310901165008,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8564147949219,0.930115818977356,0.2274433374404907,0.2149734050035476,297.38336181640625,297.1499938964844,293.1499938964844,0.0039255390875041,-311.75616455078125,283.1505126953125,0.9990000128746032,0.325254738330841,0.1985489577054977,297.3923034667969,297.1499938964844,293.1499938964844,0.0028789502102881,-309.683349609375,283.1501770019531,0.9006666541099548,0.2085929214954376,0.1972579061985016,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.85595703125,0.8020994067192078,0.1461281180381775,0.6567775011062622,281.85650634765625,284.95001220703125,296.83447265625,292.30596923828125,297.1349792480469,297.38214111328125,281.8579406738281,1.0,0.3237602412700653,1.0,1.0,0.8768368363380432,1.0,-1.7775205373764038,0.7989388108253479,0.978581726551056,0.3933741152286529,5.551115123125783e-17,1.0,0.0,40.32869720458984,46.0,39502.53125,-0.0,440.7484436035156,1.0,278.1499938964844,280.5116577148437,295.333984375,297.91998291015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032889366149902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6652.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2501.533447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175860,297.387451171875,297.1499938964844,293.1499938964844,0.0032528336159884,-331.9720458984375,283.15020751953125,0.9575486183166504,0.2412867695093155,0.2165755033493042,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.8865051269531,0.9427590370178224,0.2313545644283294,0.2186117172241211,297.4138488769531,297.1499938964844,293.1499938964844,0.0037620833609253,-298.55926513671875,283.1506042480469,0.9990000128746032,0.3313401937484741,0.1947166472673416,297.3973693847656,297.1499938964844,293.1499938964844,0.0028607663698494,-307.4688415527344,283.150146484375,0.9120219945907592,0.2121837139129638,0.2006008028984069,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.88580322265625,0.8120315074920654,0.1489018946886062,0.6689727306365967,281.8866882324219,284.95001220703125,296.8711853027344,292.2906188964844,297.1595458984375,297.3970947265625,281.88922119140625,1.0,0.3268403112888336,1.0,1.0,0.8770995140075684,1.0,-1.799737572669983,0.8096268177032471,0.9901107549667358,0.3992175459861755,5.551115123125783e-17,1.0,0.0,40.12887191772461,64.0,39892.4453125,-0.0,453.7661743164063,1.0,278.1499938964844,280.5342102050781,295.31280517578125,297.9197082519531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075485825538635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6682.35791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175920,297.387451171875,297.1499938964844,293.1499938964844,0.0032528336159884,-331.9720458984375,283.15020751953125,0.9575486183166504,0.2412867695093155,0.2165755033493042,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,281.8865051269531,0.9427590370178224,0.2313545644283294,0.2186117172241211,297.4138488769531,297.1499938964844,293.1499938964844,0.0037620833609253,-298.55926513671875,283.1506042480469,0.9990000128746032,0.3313401937484741,0.1947166472673416,297.3973693847656,297.1499938964844,293.1499938964844,0.0028607663698494,-307.4688415527344,283.150146484375,0.9120219945907592,0.2121837139129638,0.2006008028984069,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,281.88580322265625,0.8120315074920654,0.1489018946886062,0.6689727306365967,281.8866882324219,284.95001220703125,296.8711853027344,292.2906188964844,297.1595458984375,297.3970947265625,281.88922119140625,1.0,0.3268403112888336,1.0,1.0,0.8770995140075684,1.0,-1.799737572669983,0.8096268177032471,0.9901107549667358,0.3992175459861755,5.551115123125783e-17,1.0,0.0,40.12887191772461,64.0,39892.4453125,-0.0,453.7661743164063,1.0,278.1499938964844,280.5342102050781,295.31280517578125,297.9197082519531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075485825538635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6682.35791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2540.636474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175980,297.3936462402344,297.1499938964844,293.1499938964844,0.0031562275253236,-321.6059265136719,283.1502990722656,0.9406377673149108,0.2449251562356948,0.2199124991893768,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.9432678222656,0.9261560440063475,0.235396072268486,0.2224838137626648,297.4192810058594,297.1499938964844,293.1499938964844,0.0038380718324333,-304.0924377441406,283.1502685546875,0.9990000128746032,0.33528533577919,0.2079589068889618,297.4024963378906,297.1499938964844,293.1499938964844,0.0027818228118121,-298.5082092285156,283.1502380371094,0.8972570300102234,0.2158374637365341,0.2041315138339996,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9418334960937,0.8000956773757935,0.151780366897583,0.6822086572647095,281.9436340332031,284.95001220703125,296.9107971191406,292.2776184082031,297.180419921875,297.40350341796875,281.94879150390625,1.0,0.3370714485645294,1.0,1.0,0.8773622512817383,1.0,-1.84441602230072,0.8311801552772522,1.0132358074188232,0.4110121428966522,5.551115123125783e-17,1.0,0.0,43.67174911499024,82.0,40674.91015625,-0.0,493.2202758789063,1.0,278.1499938964844,280.57916259765625,295.3007507324219,297.943115234375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120157122612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6747.42138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176040,297.3936462402344,297.1499938964844,293.1499938964844,0.0031562275253236,-321.6059265136719,283.1502990722656,0.9406377673149108,0.2449251562356948,0.2199124991893768,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,281.9432678222656,0.9261560440063475,0.235396072268486,0.2224838137626648,297.4192810058594,297.1499938964844,293.1499938964844,0.0038380718324333,-304.0924377441406,283.1502685546875,0.9990000128746032,0.33528533577919,0.2079589068889618,297.4024963378906,297.1499938964844,293.1499938964844,0.0027818228118121,-298.5082092285156,283.1502380371094,0.8972570300102234,0.2158374637365341,0.2041315138339996,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9418334960937,0.8000956773757935,0.151780366897583,0.6822086572647095,281.9436340332031,284.95001220703125,296.9107971191406,292.2776184082031,297.180419921875,297.40350341796875,281.94879150390625,1.0,0.3370714485645294,1.0,1.0,0.8773622512817383,1.0,-1.84441602230072,0.8311801552772522,1.0132358074188232,0.4110121428966522,5.551115123125783e-17,1.0,0.0,43.67174911499024,82.0,40674.91015625,-0.0,493.2202758789063,1.0,278.1499938964844,280.57916259765625,295.3007507324219,297.943115234375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120157122612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6747.42138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176100,297.396484375,297.1499938964844,293.1499938964844,0.0030771056190133,-313.1966552734375,283.150390625,0.9231935143470764,0.2467507719993591,0.2216397821903228,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.983642578125,0.90966534614563,0.2374841868877411,0.2245310992002487,297.3968200683594,297.1499938964844,293.1499938964844,0.0039259516634047,-310.6908569335937,283.1500549316406,0.9990000128746032,0.3347657322883606,0.2199641764163971,297.4049072265625,297.1499938964844,293.1499938964844,0.0027150814421474,-291.0205078125,283.1502990722656,0.8828604221343994,0.2176754474639892,0.2059618979692459,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9820556640625,0.7876058220863342,0.1532569676637649,0.6892465949058533,281.9841003417969,284.95001220703125,296.9317626953125,292.2720947265625,297.18603515625,297.39697265625,281.9898681640625,1.0,0.3443917632102966,1.0,1.0,0.8774936199188232,1.0,-1.8740211725234983,0.8454718589782715,1.028549313545227,0.4189051985740661,5.551115123125783e-17,1.0,0.0,46.87922286987305,82.0,41206.4609375,-0.0,523.0914306640625,1.0,278.1499938964844,280.6104431152344,295.3000183105469,297.9700927734375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151140809059143,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6794.39599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176160,297.3992004394531,297.1499938964844,293.1499938964844,0.0029845365788787,-303.3983764648437,283.1504821777344,0.9042973518371582,0.2485790997743606,0.2233927994966507,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.02850341796875,0.8929886221885681,0.2397965639829635,0.2267940640449524,297.3594055175781,297.1499938964844,293.1499938964844,0.0040105627849698,-316.9735717773437,283.14990234375,0.9990000128746032,0.3326545059680938,0.2335077822208404,297.4072265625,297.1499938964844,293.1499938964844,0.0026363402139395,-282.2273864746094,283.150390625,0.8668807744979858,0.2195187956094741,0.2078219950199127,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.1742553710937,0.7737191915512085,0.1549903303384781,0.6967660784721375,282.0292053222656,284.95001220703125,296.9535827636719,292.26727294921875,297.19171142578125,297.3897705078125,282.0356140136719,1.0,0.3526844084262848,1.0,1.0,0.8779577016830444,1.0,-1.906354546546936,0.8610532283782959,1.04530131816864,0.4275568425655365,5.551115123125783e-17,1.0,0.0,50.83632278442383,85.0,41801.421875,-0.0,558.2073974609375,1.0,278.1499938964844,280.6455993652344,295.30096435546875,298.0033874511719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187941312789917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6847.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2644.401123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176220,297.4034423828125,297.1499938964844,293.1499938964844,0.0028866622596979,-293.0043640136719,283.1504821777344,0.8680899143218994,0.2521674931049347,0.226935788989067,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0857849121094,0.8584656715393066,0.2439320832490921,0.2310730963945388,297.3030090332031,297.1499938964844,293.1499938964844,0.0037820809520781,-298.5082702636719,283.1502990722656,0.9571228623390198,0.3295332193374634,0.2312673926353454,297.41082763671875,297.1499938964844,293.1499938964844,0.0025555754546076,-273.1644592285156,283.150390625,0.834628701210022,0.2231418043375015,0.2115873545408249,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.0853881835937,0.7453665137290955,0.1578136980533599,0.7120115160942078,282.08599853515625,284.95001220703125,296.9998779296875,292.25982666015625,297.2125549316406,297.389892578125,282.0888061523437,1.0,0.3648073971271515,1.0,1.0,0.8788859844207764,1.0,-1.935866117477417,0.8752002120018005,1.0606658458709717,0.4355320632457733,5.551115123125783e-17,1.0,0.0,59.929141998291016,88.0,42413.9765625,-0.0,609.30419921875,1.0,278.1499938964844,280.6846618652344,295.2982482910156,298.0527038574219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267667889595032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6907.42529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176280,297.4034423828125,297.1499938964844,293.1499938964844,0.0028866622596979,-293.0043640136719,283.1504821777344,0.8680899143218994,0.2521674931049347,0.226935788989067,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0857849121094,0.8584656715393066,0.2439320832490921,0.2310730963945388,297.3030090332031,297.1499938964844,293.1499938964844,0.0037820809520781,-298.5082702636719,283.1502990722656,0.9571228623390198,0.3295332193374634,0.2312673926353454,297.41082763671875,297.1499938964844,293.1499938964844,0.0025555754546076,-273.1644592285156,283.150390625,0.834628701210022,0.2231418043375015,0.2115873545408249,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.0853881835937,0.7453665137290955,0.1578136980533599,0.7120115160942078,282.08599853515625,284.95001220703125,296.9998779296875,292.25982666015625,297.2125549316406,297.389892578125,282.0888061523437,1.0,0.3648073971271515,1.0,1.0,0.8788859844207764,1.0,-1.935866117477417,0.8752002120018005,1.0606658458709717,0.4355320632457733,5.551115123125783e-17,1.0,0.0,59.929141998291016,88.0,42413.9765625,-0.0,609.30419921875,1.0,278.1499938964844,280.6846618652344,295.2982482910156,298.0527038574219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267667889595032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6907.42529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2718.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176340,297.40740966796875,297.1499938964844,293.1499938964844,0.0028096055611968,-284.8280944824219,283.15045166015625,0.8498837947845459,0.2557848989963531,0.2303916662931442,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1308288574219,0.8415635228157043,0.2481165081262588,0.2352442741394043,297.2894287109375,297.1499938964844,293.1499938964844,0.0036283754743635,-286.0419311523437,283.15045166015625,0.9289982318878174,0.3300598263740539,0.2313672751188278,297.4140930175781,297.1499938964844,293.1499938964844,0.0024925235193222,-266.0918884277344,283.1503601074219,0.8185456395149231,0.226782351732254,0.2152540385723114,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1300048828125,0.7314586043357849,0.1606401056051254,0.7257602214813232,282.1310729980469,284.95001220703125,297.04998779296875,292.2555236816406,297.2361755371094,297.3918762207031,282.13409423828125,1.0,0.374934047460556,1.0,1.0,0.8798142671585083,1.0,-1.9660919904708865,0.8897625803947449,1.076329469680786,0.4435048103332519,5.551115123125783e-17,1.0,0.0,66.76277160644531,76.0,42975.671875,-0.0,654.866455078125,1.0,278.1499938964844,280.71807861328125,295.28668212890625,298.0761413574219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328822255134583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6957.18798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.29248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176400,297.40740966796875,297.1499938964844,293.1499938964844,0.0028096055611968,-284.8280944824219,283.15045166015625,0.8498837947845459,0.2557848989963531,0.2303916662931442,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1308288574219,0.8415635228157043,0.2481165081262588,0.2352442741394043,297.2894287109375,297.1499938964844,293.1499938964844,0.0036283754743635,-286.0419311523437,283.15045166015625,0.9289982318878174,0.3300598263740539,0.2313672751188278,297.4140930175781,297.1499938964844,293.1499938964844,0.0024925235193222,-266.0918884277344,283.1503601074219,0.8185456395149231,0.226782351732254,0.2152540385723114,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.1300048828125,0.7314586043357849,0.1606401056051254,0.7257602214813232,282.1310729980469,284.95001220703125,297.04998779296875,292.2555236816406,297.2361755371094,297.3918762207031,282.13409423828125,1.0,0.374934047460556,1.0,1.0,0.8798142671585083,1.0,-1.9660919904708865,0.8897625803947449,1.076329469680786,0.4435048103332519,5.551115123125783e-17,1.0,0.0,66.76277160644531,76.0,42975.671875,-0.0,654.866455078125,1.0,278.1499938964844,280.71807861328125,295.28668212890625,298.0761413574219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328822255134583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6957.18798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.29248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176460,297.4084167480469,297.1499938964844,293.1499938964844,0.0027295255567878,-276.3787841796875,283.1504211425781,0.8533012866973877,0.2591519653797149,0.2334934026002884,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.17437744140625,0.8455979824066162,0.2520437836647033,0.2390450537204742,297.2846984863281,297.1499938964844,293.1499938964844,0.0034903802443295,-274.8479919433594,283.1505432128906,0.9299165606498718,0.3313418924808502,0.2321777492761612,297.4140930175781,297.1499938964844,293.1499938964844,0.0024255854077637,-258.6348876953125,283.1503601074219,0.8221696019172668,0.2301310151815414,0.2185202538967132,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1736755371094,0.7349297404289246,0.1631915718317031,0.7376906871795654,282.1745910644531,284.95001220703125,297.1021423339844,292.2542724609375,297.2601013183594,297.392578125,282.1771240234375,1.0,0.3786653876304626,1.0,1.0,0.880840539932251,1.0,-1.993608355522156,0.903005838394165,1.0906025171279907,0.4507727921009063,5.551115123125783e-17,1.0,0.0,67.53577423095703,64.0,43497.203125,-0.0,679.0033569335938,1.0,278.1499938964844,280.7496032714844,295.279541015625,298.100830078125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378608822822571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7005.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.736083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176520,297.4084167480469,297.1499938964844,293.1499938964844,0.0027295255567878,-276.3787841796875,283.1504211425781,0.8533012866973877,0.2591519653797149,0.2334934026002884,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.17437744140625,0.8455979824066162,0.2520437836647033,0.2390450537204742,297.2846984863281,297.1499938964844,293.1499938964844,0.0034903802443295,-274.8479919433594,283.1505432128906,0.9299165606498718,0.3313418924808502,0.2321777492761612,297.4140930175781,297.1499938964844,293.1499938964844,0.0024255854077637,-258.6348876953125,283.1503601074219,0.8221696019172668,0.2301310151815414,0.2185202538967132,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1736755371094,0.7349297404289246,0.1631915718317031,0.7376906871795654,282.1745910644531,284.95001220703125,297.1021423339844,292.2542724609375,297.2601013183594,297.392578125,282.1771240234375,1.0,0.3786653876304626,1.0,1.0,0.880840539932251,1.0,-1.993608355522156,0.903005838394165,1.0906025171279907,0.4507727921009063,5.551115123125783e-17,1.0,0.0,67.53577423095703,64.0,43497.203125,-0.0,679.0033569335938,1.0,278.1499938964844,280.7496032714844,295.279541015625,298.100830078125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378608822822571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7005.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.736083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176580,297.4066772460937,297.1499938964844,293.1499938964844,0.0026610447093844,-269.1755676269531,283.150390625,0.8711957931518555,0.2622463703155517,0.2361549884080886,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.210693359375,0.8636901378631592,0.2556248903274536,0.2423266768455505,297.28125,297.1499938964844,293.1499938964844,0.0033763770479708,-265.6139221191406,283.1505432128906,0.9496151804924012,0.3326966762542724,0.2329962104558944,297.410400390625,297.1499938964844,293.1499938964844,0.0023671349044889,-252.14959716796875,283.1503295898437,0.838664710521698,0.2331006675958633,0.2212338149547577,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.2100830078125,0.7498294115066528,0.1653513014316558,0.7469764351844788,282.2108459472656,284.95001220703125,297.1543884277344,292.2557678222656,297.2825622558594,297.39044189453125,282.2129821777344,1.0,0.3782355189323425,1.0,1.0,0.8818668723106384,1.0,-2.016141653060913,0.9138466715812684,1.102294921875,0.456677109003067,5.551115123125783e-17,1.0,0.0,64.06350708007812,52.0,43930.86328125,-0.0,685.1119995117188,1.0,278.1499938964844,280.7757873535156,295.276611328125,298.12506103515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419567942619324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7045.66162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.0029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176640,297.4066772460937,297.1499938964844,293.1499938964844,0.0026610447093844,-269.1755676269531,283.150390625,0.8711957931518555,0.2622463703155517,0.2361549884080886,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.210693359375,0.8636901378631592,0.2556248903274536,0.2423266768455505,297.28125,297.1499938964844,293.1499938964844,0.0033763770479708,-265.6139221191406,283.1505432128906,0.9496151804924012,0.3326966762542724,0.2329962104558944,297.410400390625,297.1499938964844,293.1499938964844,0.0023671349044889,-252.14959716796875,283.1503295898437,0.838664710521698,0.2331006675958633,0.2212338149547577,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.2100830078125,0.7498294115066528,0.1653513014316558,0.7469764351844788,282.2108459472656,284.95001220703125,297.1543884277344,292.2557678222656,297.2825622558594,297.39044189453125,282.2129821777344,1.0,0.3782355189323425,1.0,1.0,0.8818668723106384,1.0,-2.016141653060913,0.9138466715812684,1.102294921875,0.456677109003067,5.551115123125783e-17,1.0,0.0,64.06350708007812,52.0,43930.86328125,-0.0,685.1119995117188,1.0,278.1499938964844,280.7757873535156,295.276611328125,298.12506103515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419567942619324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7045.66162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.0029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176700,297.405517578125,297.1499938964844,293.1499938964844,0.0026301690377295,-265.93328857421875,283.150390625,0.8858464360237122,0.263757050037384,0.2373968958854675,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2268981933594,0.8783600330352783,0.2573482096195221,0.2438441216945648,297.2797241210937,297.1499938964844,293.1499938964844,0.0033251768909394,-261.47222900390625,283.1505432128906,0.9650405645370485,0.3333743512630462,0.2333755940198898,297.4079895019531,297.1499938964844,293.1499938964844,0.0023403179366141,-249.1811981201172,283.1503295898437,0.8519700169563293,0.2345092594623565,0.2224577963352203,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2263488769531,0.7619250416755676,0.1663457453250885,0.7509503364562988,282.22705078125,284.95001220703125,297.1805114746094,292.25750732421875,297.2936096191406,297.38897705078125,282.22906494140625,1.0,0.3768734335899353,1.0,1.0,0.8823800086975098,1.0,-2.026156187057495,0.9186639785766602,1.107492208480835,0.4592839479446411,5.551115123125783e-17,1.0,0.0,61.18149566650391,52.0,44125.9453125,-0.0,683.233154296875,1.0,278.1499938964844,280.7875366210937,295.2764587402344,298.1369323730469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437089323997498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7064.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.386474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176760,297.4043884277344,297.1499938964844,293.1499938964844,0.0025998156052082,-262.7499389648437,283.1503601074219,0.9047262072563172,0.2652626633644104,0.2386098802089691,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.2417907714844,0.8974279761314392,0.2591963708400726,0.2454335391521453,297.2782897949219,297.1499938964844,293.1499938964844,0.0032751853577792,-257.4319152832031,283.1505432128906,0.9827143549919128,0.3340547382831573,0.2337397187948227,297.4054870605469,297.1499938964844,293.1499938964844,0.0023137321695685,-246.24313354492188,283.1502990722656,0.8694321513175964,0.235895961523056,0.2236341685056686,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5115051269531,0.7778087258338928,0.1675515919923782,0.7548689246177673,282.24273681640625,284.95001220703125,297.2066955566406,292.2598571777344,297.30487060546875,297.3879089355469,282.2447509765625,1.0,0.3750722110271454,1.0,1.0,0.8828614950180054,1.0,-2.036074161529541,0.9234461188316344,1.1126281023025513,0.4618411958217621,5.551115123125783e-17,1.0,0.0,57.79386138916016,40.0,44321.07421875,-0.0,679.4961547851562,1.0,278.1499938964844,280.7991027832031,295.27703857421875,298.14898681640625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845319390296936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7082.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.4521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176820,297.4018859863281,297.1499938964844,293.1499938964844,0.0025777968112379,-260.4013061523437,283.1502685546875,0.952461004257202,0.2682318091392517,0.2410294711589813,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2606506347656,0.9447311162948608,0.2624480128288269,0.2482976615428924,297.29248046875,297.1499938964844,293.1499938964844,0.0030665080994367,-240.9234771728516,283.15069580078125,0.9990000128746032,0.3370756208896637,0.2204367965459823,297.40008544921875,297.1499938964844,293.1499938964844,0.0022944496013224,-244.0751953125,283.1502380371094,0.9110352396965028,0.2385803163051605,0.2259291857481002,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2606506347656,0.8143982291221619,0.1692793518304824,0.7624779343605042,282.2606506347656,284.95001220703125,297.2591552734375,292.2663879394531,297.32763671875,297.3858947753906,282.2606506347656,1.0,0.3695412278175354,1.0,1.0,0.8838245272636414,1.0,-2.041285276412964,0.925865650177002,1.1154197454452517,0.463176816701889,5.551115123125783e-17,1.0,0.0,51.14376449584961,43.0,44477.7109375,-0.0,659.6296997070312,1.0,278.1499938964844,280.8099060058594,295.27960205078125,298.167724609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479841947555542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7100.09814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.39404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176880,297.4018859863281,297.1499938964844,293.1499938964844,0.0025777968112379,-260.4013061523437,283.1502685546875,0.952461004257202,0.2682318091392517,0.2410294711589813,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.2606506347656,0.9447311162948608,0.2624480128288269,0.2482976615428924,297.29248046875,297.1499938964844,293.1499938964844,0.0030665080994367,-240.9234771728516,283.15069580078125,0.9990000128746032,0.3370756208896637,0.2204367965459823,297.40008544921875,297.1499938964844,293.1499938964844,0.0022944496013224,-244.0751953125,283.1502380371094,0.9110352396965028,0.2385803163051605,0.2259291857481002,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2606506347656,0.8143982291221619,0.1692793518304824,0.7624779343605042,282.2606506347656,284.95001220703125,297.2591552734375,292.2663879394531,297.32763671875,297.3858947753906,282.2606506347656,1.0,0.3695412278175354,1.0,1.0,0.8838245272636414,1.0,-2.041285276412964,0.925865650177002,1.1154197454452517,0.463176816701889,5.551115123125783e-17,1.0,0.0,51.14376449584961,43.0,44477.7109375,-0.0,659.6296997070312,1.0,278.1499938964844,280.8099060058594,295.27960205078125,298.167724609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479841947555542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7100.09814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.39404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176940,297.39898681640625,297.1499938964844,293.1499938964844,0.0025996780022978,-262.599853515625,283.150146484375,0.9756014347076416,0.2711257636547088,0.2435316145420074,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.2620544433594,0.9691383242607116,0.2655692100524902,0.2511595785617828,297.3545837402344,297.1499938964844,293.1499938964844,0.0028461890760809,-223.60877990722656,283.1508178710937,0.9990000128746032,0.3452174067497253,0.2074715942144394,297.394287109375,297.1499938964844,293.1499938964844,0.0023139421828091,-246.1377716064453,283.150146484375,0.9362974166870116,0.2411548048257827,0.2282715439796447,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2619934082031,0.8323459029197693,0.1709199249744415,0.7694199085235596,282.2620849609375,284.95001220703125,297.311767578125,292.2752685546875,297.3523864746094,297.3874206542969,282.2624206542969,1.0,0.3672442734241485,1.0,1.0,0.8847875595092773,1.0,-2.040076971054077,0.925203502178192,1.1148735284805298,0.4626474976539612,5.551115123125783e-17,1.0,0.0,48.39072036743164,63.0,44483.0234375,-0.0,650.1448974609375,1.0,278.1499938964844,280.8100891113281,295.2806701660156,298.1696472167969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488984107971191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7100.57275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.9541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177000,297.39898681640625,297.1499938964844,293.1499938964844,0.0025996780022978,-262.599853515625,283.150146484375,0.9756014347076416,0.2711257636547088,0.2435316145420074,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.2620544433594,0.9691383242607116,0.2655692100524902,0.2511595785617828,297.3545837402344,297.1499938964844,293.1499938964844,0.0028461890760809,-223.60877990722656,283.1508178710937,0.9990000128746032,0.3452174067497253,0.2074715942144394,297.394287109375,297.1499938964844,293.1499938964844,0.0023139421828091,-246.1377716064453,283.150146484375,0.9362974166870116,0.2411548048257827,0.2282715439796447,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2619934082031,0.8323459029197693,0.1709199249744415,0.7694199085235596,282.2620849609375,284.95001220703125,297.311767578125,292.2752685546875,297.3523864746094,297.3874206542969,282.2624206542969,1.0,0.3672442734241485,1.0,1.0,0.8847875595092773,1.0,-2.040076971054077,0.925203502178192,1.1148735284805298,0.4626474976539612,5.551115123125783e-17,1.0,0.0,48.39072036743164,63.0,44483.0234375,-0.0,650.1448974609375,1.0,278.1499938964844,280.8100891113281,295.2806701660156,298.1696472167969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488984107971191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7100.57275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2924.9541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177060,297.39605712890625,297.1499938964844,293.1499938964844,0.0025320881977677,-255.53672790527344,283.15020751953125,0.9681602120399476,0.2739807963371277,0.2461534887552261,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.29376220703125,0.9617370367050172,0.2686891853809356,0.2541516721248626,297.39715576171875,297.1499938964844,293.1499938964844,0.0028416027780622,-223.0424652099609,283.1505432128906,0.9990000128746032,0.3522012233734131,0.2147844582796096,297.388671875,297.1499938964844,293.1499938964844,0.0022537149488925,-239.5099639892578,283.1501770019531,0.9276289939880372,0.2436775118112564,0.2307233810424804,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2929077148437,0.8259124159812927,0.1725153177976608,0.7768872976303101,282.2939758300781,284.95001220703125,297.3645324707031,292.2863464355469,297.3804016113281,297.3948059082031,282.2972717285156,1.0,0.3737457990646362,1.0,1.0,0.8852982521057129,1.0,-2.067788600921631,0.9387104511260986,1.1290781497955322,0.4696923494338989,5.551115123125783e-17,1.0,0.0,50.6175537109375,83.0,44944.1015625,-0.0,680.1117553710938,1.0,278.1499938964844,280.83544921875,295.2906494140625,298.1943054199219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849566638469696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7142.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177120,297.39605712890625,297.1499938964844,293.1499938964844,0.0025320881977677,-255.53672790527344,283.15020751953125,0.9681602120399476,0.2739807963371277,0.2461534887552261,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.29376220703125,0.9617370367050172,0.2686891853809356,0.2541516721248626,297.39715576171875,297.1499938964844,293.1499938964844,0.0028416027780622,-223.0424652099609,283.1505432128906,0.9990000128746032,0.3522012233734131,0.2147844582796096,297.388671875,297.1499938964844,293.1499938964844,0.0022537149488925,-239.5099639892578,283.1501770019531,0.9276289939880372,0.2436775118112564,0.2307233810424804,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2929077148437,0.8259124159812927,0.1725153177976608,0.7768872976303101,282.2939758300781,284.95001220703125,297.3645324707031,292.2863464355469,297.3804016113281,297.3948059082031,282.2972717285156,1.0,0.3737457990646362,1.0,1.0,0.8852982521057129,1.0,-2.067788600921631,0.9387104511260986,1.1290781497955322,0.4696923494338989,5.551115123125783e-17,1.0,0.0,50.6175537109375,83.0,44944.1015625,-0.0,680.1117553710938,1.0,278.1499938964844,280.83544921875,295.2906494140625,298.1943054199219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849566638469696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7142.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177180,297.3943786621094,297.1499938964844,293.1499938964844,0.0024567106738686,-247.717529296875,283.1503295898437,0.953759491443634,0.275366723537445,0.2474904507398605,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.3241271972656,0.9471284747123718,0.270268052816391,0.2557210624217987,297.3879089355469,297.1499938964844,293.1499938964844,0.002878148574382,-225.71694946289065,283.150390625,0.9990000128746032,0.3528538346290588,0.2254980206489563,297.3857727050781,297.1499938964844,293.1499938964844,0.0021865859162062,-232.1768035888672,283.1502685546875,0.912298619747162,0.2448960244655609,0.2319750785827636,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3230285644531,0.8146865963935852,0.1733004748821258,0.7808477282524109,282.32440185546875,284.95001220703125,297.39093017578125,292.2926330566406,297.3902282714844,297.39093017578125,282.32843017578125,1.0,0.3796108663082123,1.0,1.0,0.8855526447296143,1.0,-2.0903966426849365,0.9497133493423462,1.1406832933425903,0.4756178259849548,5.551115123125783e-17,1.0,0.0,53.526512145996094,83.0,45347.13671875,-0.0,709.0806274414062,1.0,278.1499938964844,280.85888671875,295.3013916015625,298.2240295410156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507117629051208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7181.89892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.937744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177240,297.3925170898437,297.1499938964844,293.1499938964844,0.0023624072782695,-237.96368408203125,283.1504211425781,0.9340642690658568,0.2767369151115417,0.2488475739955902,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.3606872558594,0.9275184869766236,0.2718766629695892,0.2573538720607757,297.35748291015625,297.1499938964844,293.1499938964844,0.0029202345758676,-228.78121948242188,283.1502380371094,0.9990000128746032,0.3513575196266174,0.2396484762430191,297.3827514648437,297.1499938964844,293.1499938964844,0.002102602738887,-223.0294189453125,283.150390625,0.8946405053138733,0.2460953593254089,0.2332452684640884,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3594055175781,0.7996802926063538,0.1740830391645431,0.7849712371826172,282.36102294921875,284.95001220703125,297.41754150390625,292.2994689941406,297.3970947265625,297.3813171386719,282.3656921386719,1.0,0.3868487775325775,1.0,1.0,0.8858088850975037,1.0,-2.117027282714844,0.962677836418152,1.1543493270874023,0.4826361536979675,5.551115123125783e-17,1.0,0.0,57.466773986816406,101.0,45831.9921875,-0.0,745.9622192382812,1.0,278.1499938964844,280.8873596191406,295.3143005371094,298.26239013671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525909781455994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7229.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.544189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
