time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.39044189453125,297.1499938964844,293.1499938964844,0.0022739558480679,-228.83335876464844,283.1505126953125,0.906271517276764,0.278066337108612,0.2502472698688507,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.39569091796875,0.9009015560150146,0.2734710872173309,0.2590655982494354,297.314453125,297.1499938964844,293.1499938964844,0.002885952591896,-225.878158569336,283.1502685546875,0.9839194416999816,0.3483977913856506,0.2450061440467834,297.3794250488281,297.1499938964844,293.1499938964844,0.002023815177381,-214.46522521972656,283.15045166015625,0.8708509802818298,0.2472394108772277,0.2345530986785888,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3946228027344,0.7783063054084778,0.1748323440551757,0.7893729209899902,282.3959655761719,284.95001220703125,297.444091796875,292.3067626953125,297.4051818847656,297.3738098144531,282.39947509765625,1.0,0.3944649696350097,1.0,1.0,0.8860641717910767,1.0,-2.136944055557251,0.9723142385482788,1.1646298170089722,0.4881033301353454,5.551115123125783e-17,1.0,0.0,63.21222305297852,101.0,46242.93359375,-0.0,783.1348266601562,1.0,278.1499938964844,280.9130554199219,295.3275146484375,298.30322265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550745844841003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7274.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2982.821044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177360,297.38818359375,297.1499938964844,293.1499938964844,0.0022381604649126,-225.1275177001953,283.1504821777344,0.8771616816520691,0.2793666422367096,0.2516998946666717,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.40771484375,0.87252277135849,0.2751292288303375,0.2609278857707977,297.2851867675781,297.1499938964844,293.1499938964844,0.0027845962904393,-217.8461761474609,283.150390625,0.9499280452728271,0.3465567529201507,0.2435837984085083,297.3756408691406,297.1499938964844,293.1499938964844,0.0019918056204915,-210.9759521484375,283.1504211425781,0.8441470265388489,0.2483204007148742,0.2358955442905426,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7340087890625,0.7540732026100159,0.1756513863801956,0.7940174341201782,282.4132080078125,284.95001220703125,297.4707336425781,292.31451416015625,297.4153747558594,297.37042236328125,282.4150695800781,1.0,0.4019632339477539,1.0,1.0,0.9088513851165771,1.0,-2.143970489501953,0.9736241698265076,1.1703463792800903,0.4878561794757843,5.551115123125783e-17,1.0,0.0,70.85420989990234,119.0,46416.80078125,-0.0,818.1780395507812,1.0,278.1499938964844,280.9245300292969,295.3378295898437,298.3331604003906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575801253318787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7294.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.311767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177420,297.3841247558594,297.1499938964844,293.1499938964844,0.0021695808973163,-218.038330078125,283.1504211425781,0.8358685970306396,0.2819669246673584,0.254606544971466,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.44439697265625,0.8321895599365234,0.2780552208423614,0.2643479704856872,297.2574462890625,297.1499938964844,293.1499938964844,0.0026597054675221,-207.89453125,283.1504821777344,0.8940462470054626,0.345401793718338,0.2427444458007812,297.36785888671875,297.1499938964844,293.1499938964844,0.0019296144600957,-204.20953369140625,283.150390625,0.8053271174430847,0.2503814399242401,0.2384746521711349,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.44384765625,0.7198680639266968,0.1767866164445877,0.8028212785720825,282.44451904296875,284.95001220703125,297.5242004394531,292.33135986328125,297.43536376953125,297.3627624511719,282.44635009765625,1.0,0.41786590218544,1.0,1.0,0.9544256925582886,1.0,-2.1642332077026367,0.979994535446167,1.1842386722564695,0.4896391630172729,5.551115123125783e-17,1.0,0.0,86.71080017089844,107.0,46798.7421875,-0.0,895.10498046875,1.0,278.1499938964844,280.9474182128906,295.35040283203125,298.3725280761719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613690137863159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7334.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177480,297.3841247558594,297.1499938964844,293.1499938964844,0.0021695808973163,-218.038330078125,283.1504211425781,0.8358685970306396,0.2819669246673584,0.254606544971466,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.44439697265625,0.8321895599365234,0.2780552208423614,0.2643479704856872,297.2574462890625,297.1499938964844,293.1499938964844,0.0026597054675221,-207.89453125,283.1504821777344,0.8940462470054626,0.345401793718338,0.2427444458007812,297.36785888671875,297.1499938964844,293.1499938964844,0.0019296144600957,-204.20953369140625,283.150390625,0.8053271174430847,0.2503814399242401,0.2384746521711349,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.44384765625,0.7198680639266968,0.1767866164445877,0.8028212785720825,282.44451904296875,284.95001220703125,297.5242004394531,292.33135986328125,297.43536376953125,297.3627624511719,282.44635009765625,1.0,0.41786590218544,1.0,1.0,0.9544256925582886,1.0,-2.1642332077026367,0.979994535446167,1.1842386722564695,0.4896391630172729,5.551115123125783e-17,1.0,0.0,86.71080017089844,107.0,46798.7421875,-0.0,895.10498046875,1.0,278.1499938964844,280.9474182128906,295.35040283203125,298.3725280761719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613690137863159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7334.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.84521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177540,297.3803100585937,297.1499938964844,293.1499938964844,0.0021078493446111,-211.6728515625,283.150390625,0.8260969519615173,0.2845436632633209,0.2571199536323547,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4718017578125,0.8227922916412354,0.2809433937072754,0.267293632030487,297.24468994140625,297.1499938964844,293.1499938964844,0.0025590811856091,-199.8772125244141,283.1504821777344,0.8796212673187256,0.3454537987709045,0.2427607625722885,297.3602294921875,297.1499938964844,293.1499938964844,0.0018727590795606,-198.0413513183593,283.1503601074219,0.7946770191192627,0.2523627281188965,0.2405758649110794,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.47137451171875,0.7104431390762329,0.1778515577316284,0.8086928725242615,282.471923828125,284.95001220703125,297.57794189453125,292.3498229980469,297.4566955566406,297.3575134277344,282.473388671875,1.0,0.4240461587905884,1.0,1.0,1.0,1.0,-2.180389404296875,0.985359251499176,1.1950300931930542,0.4913496971130371,5.551115123125783e-17,1.0,0.0,92.76243591308594,95.0,47122.84765625,-0.0,932.9644775390624,1.0,278.1499938964844,280.967041015625,295.3635559082031,298.4067687988281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640543818473816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7368.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.03466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177600,297.3803100585937,297.1499938964844,293.1499938964844,0.0021078493446111,-211.6728515625,283.150390625,0.8260969519615173,0.2845436632633209,0.2571199536323547,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4718017578125,0.8227922916412354,0.2809433937072754,0.267293632030487,297.24468994140625,297.1499938964844,293.1499938964844,0.0025590811856091,-199.8772125244141,283.1504821777344,0.8796212673187256,0.3454537987709045,0.2427607625722885,297.3602294921875,297.1499938964844,293.1499938964844,0.0018727590795606,-198.0413513183593,283.1503601074219,0.7946770191192627,0.2523627281188965,0.2405758649110794,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.47137451171875,0.7104431390762329,0.1778515577316284,0.8086928725242615,282.471923828125,284.95001220703125,297.57794189453125,292.3498229980469,297.4566955566406,297.3575134277344,282.473388671875,1.0,0.4240461587905884,1.0,1.0,1.0,1.0,-2.180389404296875,0.985359251499176,1.1950300931930542,0.4913496971130371,5.551115123125783e-17,1.0,0.0,92.76243591308594,95.0,47122.84765625,-0.0,932.9644775390624,1.0,278.1499938964844,280.967041015625,295.3635559082031,298.4067687988281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640543818473816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7368.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.03466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177660,297.3774719238281,297.1499938964844,293.1499938964844,0.0020476949866861,-205.4844970703125,283.1503601074219,0.8307442665100098,0.2871685922145843,0.2594142556190491,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4974365234375,0.8277238011360168,0.2838652729988098,0.2699914276599884,297.2384338378906,297.1499938964844,293.1499938964844,0.002467070473358,-192.552734375,283.1504821777344,0.8827288746833801,0.3460089862346649,0.2430465668439865,297.3536376953125,297.1499938964844,293.1499938964844,0.0018169250106438,-191.9990692138672,283.1503295898437,0.7992545366287231,0.2543519139289856,0.242402046918869,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4970092773437,0.7140021920204163,0.1789473295211792,0.8133421540260315,282.4975280761719,284.95001220703125,297.6319885253906,292.3697814941406,297.4795227050781,297.3539123535156,282.4989929199219,1.0,0.4249536395072937,1.0,1.0,0.9570015072822572,1.0,-2.194507598876953,0.9944199323654176,1.2000877857208252,0.4971538782119751,5.551115123125783e-17,1.0,0.0,92.03541564941406,83.0,47446.8515625,-0.0,944.0029907226562,1.0,278.1499938964844,280.98638916015625,295.3800354003906,298.4422607421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660221695899963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7403.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.49462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177720,297.3774719238281,297.1499938964844,293.1499938964844,0.0020476949866861,-205.4844970703125,283.1503601074219,0.8307442665100098,0.2871685922145843,0.2594142556190491,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4974365234375,0.8277238011360168,0.2838652729988098,0.2699914276599884,297.2384338378906,297.1499938964844,293.1499938964844,0.002467070473358,-192.552734375,283.1504821777344,0.8827288746833801,0.3460089862346649,0.2430465668439865,297.3536376953125,297.1499938964844,293.1499938964844,0.0018169250106438,-191.9990692138672,283.1503295898437,0.7992545366287231,0.2543519139289856,0.242402046918869,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.4970092773437,0.7140021920204163,0.1789473295211792,0.8133421540260315,282.4975280761719,284.95001220703125,297.6319885253906,292.3697814941406,297.4795227050781,297.3539123535156,282.4989929199219,1.0,0.4249536395072937,1.0,1.0,0.9570015072822572,1.0,-2.194507598876953,0.9944199323654176,1.2000877857208252,0.4971538782119751,5.551115123125783e-17,1.0,0.0,92.03541564941406,83.0,47446.8515625,-0.0,944.0029907226562,1.0,278.1499938964844,280.98638916015625,295.3800354003906,298.4422607421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660221695899963,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7403.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.49462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177780,297.3763427734375,297.1499938964844,293.1499938964844,0.0020173180382698,-202.3646850585937,283.1503601074219,0.836753249168396,0.288492351770401,0.260509580373764,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5100402832031,0.8338417410850525,0.2853398025035858,0.2712858617305755,297.2364196777344,297.1499938964844,293.1499938964844,0.0024219518527388,-188.964599609375,283.1504821777344,0.8886615037918091,0.3463678658008575,0.2432141453027725,297.3507995605469,297.1499938964844,293.1499938964844,0.0017887087306007,-188.9506072998047,283.1503295898437,0.8054096698760986,0.255352258682251,0.2432532012462616,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5096130371094,0.7189645767211914,0.1795117408037185,0.815421998500824,282.5101318359375,284.95001220703125,297.6590270996094,292.3802185058594,297.4913024902344,297.3525695800781,282.5115966796875,1.0,0.4240235090255737,1.0,1.0,0.9355783462524414,1.0,-2.201099634170532,0.9991011619567872,1.201998591423035,0.5003043413162231,5.551115123125783e-17,1.0,0.0,89.9743423461914,83.0,47606.91796875,-0.0,942.7422485351562,1.0,278.1499938964844,280.9959716796875,295.3895874023437,298.4613647460937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668869137763977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7421.47998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.60693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177840,297.3753356933594,297.1499938964844,293.1499938964844,0.0019864842761307,-199.2011566162109,283.1503601074219,0.8446807265281677,0.2898315787315368,0.2615940570831299,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52264404296875,0.8418512940406799,0.2868343889713287,0.2725724577903747,297.2347717285156,297.1499938964844,293.1499938964844,0.0023767361417412,-185.3712921142578,283.15045166015625,0.8967617154121399,0.3467543423175812,0.243385374546051,297.3481140136719,297.1499938964844,293.1499938964844,0.001760094310157,-185.8621368408203,283.1503295898437,0.8132267594337463,0.2563643753528595,0.2440887689590454,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.522216796875,0.7253357172012329,0.1800891458988189,0.817434549331665,282.5227355957031,284.95001220703125,297.6863708496094,292.3910522460937,297.5033874511719,297.35137939453125,282.5242004394531,1.0,0.4225457310676574,1.0,1.0,0.9140030145645142,1.0,-2.2075741291046143,1.0040044784545898,1.2035695314407349,0.5036992430686951,5.551115123125783e-17,1.0,0.0,87.2315902709961,71.0,47768.18359375,-0.0,938.7894287109376,1.0,278.1499938964844,281.005615234375,295.3997497558594,298.4812316894531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677201867103577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7439.35693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.424072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177900,297.3744812011719,297.1499938964844,293.1499938964844,0.0019553585443645,-196.0110321044922,283.1503295898437,0.8552823066711426,0.2911724746227264,0.2626517117023468,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5351867675781,0.8525097370147705,0.2883364558219909,0.273835688829422,297.2335205078125,297.1499938964844,293.1499938964844,0.0023317434825003,-181.79830932617188,283.15045166015625,0.9078856110572816,0.3471664488315582,0.2435558438301086,297.345703125,297.1499938964844,293.1499938964844,0.0017312481068074,-182.75181579589844,283.1502990722656,0.8230432868003845,0.2573783993721008,0.2448956668376922,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5347595214844,0.7336675524711609,0.1806759387254715,0.8193458914756775,282.5352783203125,284.95001220703125,297.71368408203125,292.40216064453125,297.51568603515625,297.3504333496094,282.5367126464844,1.0,0.4204183220863342,1.0,1.0,0.8925037980079651,1.0,-2.2138326168060303,1.0091179609298706,1.2047146558761597,0.5073493719100952,5.551115123125783e-17,1.0,0.0,83.69554138183594,71.0,47929.4140625,-0.0,931.6044921875,1.0,278.1499938964844,281.0152587890625,295.4105224609375,298.5017395019531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685258030891418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7457.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177960,297.3736877441406,297.1499938964844,293.1499938964844,0.0019249932374805,-192.9012908935547,283.1503295898437,0.8681463599205017,0.2925167679786682,0.2636981308460235,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5472717285156,0.8655057549476624,0.2899411618709564,0.2751647233963012,297.2324523925781,297.1499938964844,293.1499938964844,0.0022880064789205,-178.32748413085938,283.15045166015625,0.922408163547516,0.3475903868675232,0.2437245398759842,297.34344482421875,297.1499938964844,293.1499938964844,0.0017031085444614,-179.7200469970703,283.1502990722656,0.8344961404800415,0.2583955526351928,0.2456904947757721,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.932373046875,0.7436696887016296,0.1813851743936538,0.82123863697052,282.5474548339844,284.95001220703125,297.7410888671875,292.4135437011719,297.5279235839844,297.349853515625,282.5487976074219,1.0,0.4179982244968414,1.0,1.0,0.8931872844696045,1.0,-2.2201147079467773,1.012279033660889,1.207835674285889,0.5090352296829224,5.551115123125783e-17,1.0,0.0,79.7859115600586,59.0,48079.5546875,-0.0,922.98193359375,1.0,278.1499938964844,281.0242919921875,295.4215393066406,298.5223083496094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693057894706726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7474.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178020,297.37237548828125,297.1499938964844,293.1499938964844,0.0018650779966264,-186.77305603027344,283.1503295898437,0.90351802110672,0.2952181100845337,0.2657628059387207,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5710754394531,0.9010374546051024,0.2929345667362213,0.2776339054107666,297.2309265136719,297.1499938964844,293.1499938964844,0.0022026216611266,-171.55856323242188,283.15045166015625,0.961561918258667,0.3484782874584198,0.2440608739852905,297.3394470214844,297.1499938964844,293.1499938964844,0.0016476585296913,-173.75315856933594,283.1502990722656,0.866176187992096,0.2604413628578186,0.2472476810216903,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5708923339844,0.7718961238861084,0.1825369000434875,0.8251855969429016,282.5711364746094,284.95001220703125,297.79620361328125,292.43707275390625,297.55224609375,297.3481750488281,282.5724182128906,1.0,0.4122042059898376,1.0,1.0,0.8945543766021729,1.0,-2.232576608657837,1.0182517766952517,1.214324951171875,0.512101411819458,5.551115123125783e-17,1.0,0.0,70.79498291015625,47.0,48372.27734375,-0.0,901.0172119140624,1.0,278.1499938964844,281.0419006347656,295.4443664550781,298.5635070800781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707646727561951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7508.16357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.983642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178080,297.37237548828125,297.1499938964844,293.1499938964844,0.0018650779966264,-186.77305603027344,283.1503295898437,0.90351802110672,0.2952181100845337,0.2657628059387207,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5710754394531,0.9010374546051024,0.2929345667362213,0.2776339054107666,297.2309265136719,297.1499938964844,293.1499938964844,0.0022026216611266,-171.55856323242188,283.15045166015625,0.961561918258667,0.3484782874584198,0.2440608739852905,297.3394470214844,297.1499938964844,293.1499938964844,0.0016476585296913,-173.75315856933594,283.1502990722656,0.866176187992096,0.2604413628578186,0.2472476810216903,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5708923339844,0.7718961238861084,0.1825369000434875,0.8251855969429016,282.5711364746094,284.95001220703125,297.79620361328125,292.43707275390625,297.55224609375,297.3481750488281,282.5724182128906,1.0,0.4122042059898376,1.0,1.0,0.8945543766021729,1.0,-2.232576608657837,1.0182517766952517,1.214324951171875,0.512101411819458,5.551115123125783e-17,1.0,0.0,70.79498291015625,47.0,48372.27734375,-0.0,901.0172119140624,1.0,278.1499938964844,281.0419006347656,295.4443664550781,298.5635070800781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707646727561951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7508.16357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.983642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178140,297.37091064453125,297.1499938964844,293.1499938964844,0.0018235441530123,-182.52442932128903,283.1502685546875,0.9578019380569458,0.297881543636322,0.2677878141403198,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5888061523437,0.9554932713508606,0.2959497272968292,0.2800892293453216,297.236328125,297.1499938964844,293.1499938964844,0.0021000194828957,-163.48709106445312,283.1504821777344,0.9990000128746032,0.3500392735004425,0.2411251664161682,297.3358459472656,297.1499938964844,293.1499938964844,0.0016086752293631,-169.55918884277344,283.1502685546875,0.9133001565933228,0.2624641060829162,0.2487755268812179,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5885925292969,0.8126757740974426,0.1837020814418792,0.8285684585571289,282.5888366699219,284.95001220703125,297.8517150878906,292.46148681640625,297.5773010253906,297.3475341796875,282.58941650390625,1.0,0.405071884393692,1.0,1.0,0.8959214687347412,1.0,-2.2387378215789795,1.021129488945007,1.2176082134246826,0.5135651230812073,5.551115123125783e-17,1.0,0.0,61.210636138916016,65.0,48569.66015625,-0.0,871.0796508789062,1.0,278.1499938964844,281.0543518066406,295.4675598144531,298.60162353515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719553351402283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7533.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178200,297.37091064453125,297.1499938964844,293.1499938964844,0.0018235441530123,-182.52442932128903,283.1502685546875,0.9578019380569458,0.297881543636322,0.2677878141403198,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5888061523437,0.9554932713508606,0.2959497272968292,0.2800892293453216,297.236328125,297.1499938964844,293.1499938964844,0.0021000194828957,-163.48709106445312,283.1504821777344,0.9990000128746032,0.3500392735004425,0.2411251664161682,297.3358459472656,297.1499938964844,293.1499938964844,0.0016086752293631,-169.55918884277344,283.1502685546875,0.9133001565933228,0.2624641060829162,0.2487755268812179,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5885925292969,0.8126757740974426,0.1837020814418792,0.8285684585571289,282.5888366699219,284.95001220703125,297.8517150878906,292.46148681640625,297.5773010253906,297.3475341796875,282.58941650390625,1.0,0.405071884393692,1.0,1.0,0.8959214687347412,1.0,-2.2387378215789795,1.021129488945007,1.2176082134246826,0.5135651230812073,5.551115123125783e-17,1.0,0.0,61.210636138916016,65.0,48569.66015625,-0.0,871.0796508789062,1.0,278.1499938964844,281.0543518066406,295.4675598144531,298.60162353515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719553351402283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7533.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178260,297.36895751953125,297.1499938964844,293.1499938964844,0.0017757145687937,-177.6385040283203,283.1502685546875,0.964343786239624,0.3004840016365051,0.270109087228775,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.60791015625,0.9625357389450072,0.298931360244751,0.2828783690929413,297.2537841796875,297.1499938964844,293.1499938964844,0.0020162835717201,-156.88124084472656,283.15045166015625,0.9990000128746032,0.3529101312160492,0.2384858876466751,297.33221435546875,297.1499938964844,293.1499938964844,0.0015646057436242,-164.82272338867188,283.1502380371094,0.9197626113891602,0.2644491791725158,0.2506318390369415,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6073608398437,0.8171170353889465,0.1848451346158981,0.8335919380187988,282.6080017089844,284.95001220703125,297.9076538085937,292.48663330078125,297.60308837890625,297.34783935546875,282.60992431640625,1.0,0.4074108004570007,1.0,1.0,0.897050678730011,1.0,-2.251547813415528,1.0273523330688477,1.2241954803466797,0.5165363550186157,5.551115123125783e-17,1.0,0.0,60.94747161865234,83.0,48850.05078125,-0.0,881.8055419921875,1.0,278.1499938964844,281.0698547363281,295.4908142089844,298.6381225585937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727583289146423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7563.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178320,297.36895751953125,297.1499938964844,293.1499938964844,0.0017757145687937,-177.6385040283203,283.1502685546875,0.964343786239624,0.3004840016365051,0.270109087228775,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.60791015625,0.9625357389450072,0.298931360244751,0.2828783690929413,297.2537841796875,297.1499938964844,293.1499938964844,0.0020162835717201,-156.88124084472656,283.15045166015625,0.9990000128746032,0.3529101312160492,0.2384858876466751,297.33221435546875,297.1499938964844,293.1499938964844,0.0015646057436242,-164.82272338867188,283.1502380371094,0.9197626113891602,0.2644491791725158,0.2506318390369415,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6073608398437,0.8171170353889465,0.1848451346158981,0.8335919380187988,282.6080017089844,284.95001220703125,297.9076538085937,292.48663330078125,297.60308837890625,297.34783935546875,282.60992431640625,1.0,0.4074108004570007,1.0,1.0,0.897050678730011,1.0,-2.251547813415528,1.0273523330688477,1.2241954803466797,0.5165363550186157,5.551115123125783e-17,1.0,0.0,60.94747161865234,83.0,48850.05078125,-0.0,881.8055419921875,1.0,278.1499938964844,281.0698547363281,295.4908142089844,298.6381225585937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727583289146423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7563.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178380,297.3675231933594,297.1499938964844,293.1499938964844,0.0017059765523299,-170.5455780029297,283.1503295898437,0.955460011959076,0.3018934726715088,0.2714503407478332,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6317749023437,0.953861117362976,0.3006086051464081,0.2845239341259002,297.2494201660156,297.1499938964844,293.1499938964844,0.0019820963498204,-154.115966796875,283.1504211425781,0.9990000128746032,0.3532203137874603,0.2460135668516159,297.330078125,297.1499938964844,293.1499938964844,0.0015022617299109,-158.1470947265625,283.1502990722656,0.910350263118744,0.2655288279056549,0.2517304420471191,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6310119628906,0.8098642230033875,0.1854731291532516,0.8367592096328735,282.6319274902344,284.95001220703125,297.9391784667969,292.5009765625,297.6167297363281,297.3461303710937,282.6346130371094,1.0,0.4118042588233948,1.0,1.0,0.8976830244064331,1.0,-2.2683892250061035,1.035547375679016,1.2328418493270874,0.5208311676979065,5.551115123125783e-17,1.0,0.0,63.2441520690918,83.0,49169.6953125,-0.0,907.4652099609376,1.0,278.1499938964844,281.08837890625,295.5067443847656,298.6691589355469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734850883483887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7598.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178440,297.3661193847656,297.1499938964844,293.1499938964844,0.001648845965974,-164.74319458007812,283.150390625,0.9404984712600708,0.3029671609401703,0.2725347280502319,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6514892578125,0.9390966296195984,0.3019209802150726,0.2858759462833404,297.2393493652344,297.1499938964844,293.1499938964844,0.0019371998496353,-150.54188537597656,283.15045166015625,0.9895448088645936,0.3527836799621582,0.2472183555364608,297.32818603515625,297.1499938964844,293.1499938964844,0.0014513311907649,-152.70111083984375,283.1503601074219,0.8967151045799255,0.2663485407829284,0.2526310980319977,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6507263183594,0.798040509223938,0.185943990945816,0.8394615054130554,282.6516418457031,284.95001220703125,297.96405029296875,292.5123291015625,297.6269836425781,297.3439636230469,282.654052734375,1.0,0.4160704910755157,1.0,1.0,0.8981798887252808,1.0,-2.2800517082214355,1.0411916971206665,1.238860011100769,0.5239018201828003,5.551115123125783e-17,1.0,0.0,66.48058319091797,101.0,49406.2578125,-0.0,930.3811645507812,1.0,278.1499938964844,281.10284423828125,295.5202941894531,298.69683837890625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743218779563904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7625.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178500,297.3640441894531,297.1499938964844,293.1499938964844,0.0016098325140774,-160.78070068359375,283.150390625,0.9149028062820436,0.3041312396526336,0.2737988829612732,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6661682128906,0.9138755202293396,0.3033724725246429,0.2874706387519836,297.2320251464844,297.1499938964844,293.1499938964844,0.0018687185365706,-145.16189575195312,283.1504821777344,0.967132031917572,0.3526202440261841,0.2471552193164825,297.3257141113281,297.1499938964844,293.1499938964844,0.0014163750456646,-148.96343994140625,283.1503601074219,0.8750009536743164,0.2672304213047027,0.2536943852901459,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6656799316406,0.7785866856575012,0.1864259839057922,0.8427304625511169,282.666259765625,284.95001220703125,297.9924011230469,292.5253601074219,297.6387023925781,297.3415222167969,282.6678466796875,1.0,0.4215106070041656,1.0,1.0,0.8987444639205933,1.0,-2.2865753173828125,1.0443271398544312,1.2422480583190918,0.5255621075630188,5.551115123125783e-17,1.0,0.0,72.01483154296875,101.0,49566.984375,-0.0,959.3118896484376,1.0,278.1499938964844,281.113037109375,295.5349426269531,298.7250061035156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754022717475891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7645.51318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178560,297.3618469238281,297.1499938964844,293.1499938964844,0.0015682072844356,-156.55789184570312,283.150390625,0.8936632871627808,0.3052697777748108,0.2750475704669952,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6772766113281,0.8931089639663696,0.3048813939094543,0.2891154885292053,297.2269287109375,297.1499938964844,293.1499938964844,0.0018129261443391,-140.76902770996094,283.1504821777344,0.94313246011734,0.3526365458965301,0.2472571283578872,297.3231506347656,297.1499938964844,293.1499938964844,0.0013791732490062,-144.9901580810547,283.1503601074219,0.8558402061462402,0.2680906355381012,0.2547458112239837,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1270446777344,0.7612996697425842,0.1869744211435318,0.8459308743476868,282.6810607910156,284.95001220703125,298.0209045410156,292.5384826660156,297.6507568359375,297.3396301269531,282.6827392578125,1.0,0.4275423586368561,1.0,1.0,0.8995296955108643,1.0,-2.2952799797058105,1.0485219955444336,1.2467581033706665,0.5277268290519714,5.551115123125783e-17,1.0,0.0,78.0257797241211,119.0,49754.5546875,-0.0,991.6782836914062,1.0,278.1499938964844,281.1241760253906,295.54852294921875,298.7510070800781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764411211013794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7667.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.22021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178620,297.3570556640625,297.1499938964844,293.1499938964844,0.0014797513140365,-147.59881591796875,283.1504211425781,0.8570163249969482,0.3074676096439361,0.2775390446186065,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7117919921875,0.8570422530174255,0.307649165391922,0.292288988828659,297.2204284667969,297.1499938964844,293.1499938964844,0.0016990973381325,-131.81593322753906,283.1505126953125,0.897914707660675,0.352949857711792,0.247801274061203,297.3177490234375,297.1499938964844,293.1499938964844,0.0013003281783312,-136.5825958251953,283.1503601074219,0.8227158188819885,0.2697378098964691,0.2568490207195282,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7115173339844,0.7315889596939087,0.1877654492855072,0.8525557518005371,282.7118530273437,284.95001220703125,298.0782775878906,292.5648803710937,297.6746826171875,297.3350524902344,282.7135314941406,1.0,0.4408658146858215,1.0,1.0,0.901100218296051,1.0,-2.313222885131836,1.0571675300598145,1.2560553550720217,0.5322104692459106,5.551115123125783e-17,1.0,0.0,91.88298797607422,137.0,50137.921875,-0.0,1064.927734375,1.0,278.1499938964844,281.1471252441406,295.5746765136719,298.8014831542969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878412127494812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7711.55908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178680,297.3570556640625,297.1499938964844,293.1499938964844,0.0014797513140365,-147.59881591796875,283.1504211425781,0.8570163249969482,0.3074676096439361,0.2775390446186065,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7117919921875,0.8570422530174255,0.307649165391922,0.292288988828659,297.2204284667969,297.1499938964844,293.1499938964844,0.0016990973381325,-131.81593322753906,283.1505126953125,0.897914707660675,0.352949857711792,0.247801274061203,297.3177490234375,297.1499938964844,293.1499938964844,0.0013003281783312,-136.5825958251953,283.1503601074219,0.8227158188819885,0.2697378098964691,0.2568490207195282,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7115173339844,0.7315889596939087,0.1877654492855072,0.8525557518005371,282.7118530273437,284.95001220703125,298.0782775878906,292.5648803710937,297.6746826171875,297.3350524902344,282.7135314941406,1.0,0.4408658146858215,1.0,1.0,0.901100218296051,1.0,-2.313222885131836,1.0571675300598145,1.2560553550720217,0.5322104692459106,5.551115123125783e-17,1.0,0.0,91.88298797607422,137.0,50137.921875,-0.0,1064.927734375,1.0,278.1499938964844,281.1471252441406,295.5746765136719,298.8014831542969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878412127494812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7711.55908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178740,297.3515930175781,297.1499938964844,293.1499938964844,0.0013919059420004,-138.71934509277344,283.1504211425781,0.8273774981498718,0.3095244765281677,0.2799801826477051,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7417297363281,0.8279199004173279,0.3103535771369934,0.2954554259777069,297.2159118652344,297.1499938964844,293.1499938964844,0.001589045044966,-123.1739501953125,283.1505432128906,0.8630188703536987,0.3533711731433868,0.2485351413488388,297.3119812011719,297.1499938964844,293.1499938964844,0.0012222226941958,-128.27017211914062,283.150390625,0.7928475737571716,0.271263837814331,0.2589178681373596,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7412109375,0.705430269241333,0.1884568631649017,0.8586166501045227,282.7417907714844,284.95001220703125,298.1361999511719,292.5913391113281,297.69891357421875,297.3305358886719,282.7434387207031,1.0,0.4553376138210296,1.0,1.0,0.9026707410812378,1.0,-2.3306097984313965,1.065544366836548,1.2650654315948486,0.5365434288978577,5.551115123125783e-17,1.0,0.0,107.82380676269533,125.0,50509.37890625,-0.0,1146.9383544921875,1.0,278.1499938964844,281.1693420410156,295.6006164550781,298.85076904296875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802410364151001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7754.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.839599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178800,297.3515930175781,297.1499938964844,293.1499938964844,0.0013919059420004,-138.71934509277344,283.1504211425781,0.8273774981498718,0.3095244765281677,0.2799801826477051,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7417297363281,0.8279199004173279,0.3103535771369934,0.2954554259777069,297.2159118652344,297.1499938964844,293.1499938964844,0.001589045044966,-123.1739501953125,283.1505432128906,0.8630188703536987,0.3533711731433868,0.2485351413488388,297.3119812011719,297.1499938964844,293.1499938964844,0.0012222226941958,-128.27017211914062,283.150390625,0.7928475737571716,0.271263837814331,0.2589178681373596,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.7412109375,0.705430269241333,0.1884568631649017,0.8586166501045227,282.7417907714844,284.95001220703125,298.1361999511719,292.5913391113281,297.69891357421875,297.3305358886719,282.7434387207031,1.0,0.4553376138210296,1.0,1.0,0.9026707410812378,1.0,-2.3306097984313965,1.065544366836548,1.2650654315948486,0.5365434288978577,5.551115123125783e-17,1.0,0.0,107.82380676269533,125.0,50509.37890625,-0.0,1146.9383544921875,1.0,278.1499938964844,281.1693420410156,295.6006164550781,298.85076904296875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802410364151001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7754.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.839599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178860,297.3465270996094,297.1499938964844,293.1499938964844,0.0013155598426237,-131.01649475097656,283.1504211425781,0.8201543092727661,0.311561107635498,0.2819985747337341,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.767333984375,0.8212277293205261,0.313050627708435,0.2982015609741211,297.21221923828125,297.1499938964844,293.1499938964844,0.0014938814565539,-115.71430206298828,283.1505126953125,0.8535888195037842,0.353829950094223,0.2489962726831436,297.3065185546875,297.1499938964844,293.1499938964844,0.0011540927225723,-121.03313446044922,283.1503601074219,0.7849797606468201,0.2727596461772918,0.2605398595333099,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7669677734375,0.6978143453598022,0.1891249865293502,0.8626101613044739,282.76739501953125,284.95001220703125,298.1946716308594,292.6177673339844,297.7235717773437,297.326416015625,282.76861572265625,1.0,0.4604627192020416,1.0,1.0,0.9043270945549012,1.0,-2.34363317489624,1.0717710256576538,1.2718620300292969,0.5397497415542603,5.551115123125783e-17,1.0,0.0,113.51708221435548,113.0,50814.00390625,-0.0,1184.2027587890625,1.0,278.1499938964844,281.1879272460937,295.6260681152344,298.897216796875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819157481193542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7792.06689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.531494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178920,297.3465270996094,297.1499938964844,293.1499938964844,0.0013155598426237,-131.01649475097656,283.1504211425781,0.8201543092727661,0.311561107635498,0.2819985747337341,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.767333984375,0.8212277293205261,0.313050627708435,0.2982015609741211,297.21221923828125,297.1499938964844,293.1499938964844,0.0014938814565539,-115.71430206298828,283.1505126953125,0.8535888195037842,0.353829950094223,0.2489962726831436,297.3065185546875,297.1499938964844,293.1499938964844,0.0011540927225723,-121.03313446044922,283.1503601074219,0.7849797606468201,0.2727596461772918,0.2605398595333099,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7669677734375,0.6978143453598022,0.1891249865293502,0.8626101613044739,282.76739501953125,284.95001220703125,298.1946716308594,292.6177673339844,297.7235717773437,297.326416015625,282.76861572265625,1.0,0.4604627192020416,1.0,1.0,0.9043270945549012,1.0,-2.34363317489624,1.0717710256576538,1.2718620300292969,0.5397497415542603,5.551115123125783e-17,1.0,0.0,113.51708221435548,113.0,50814.00390625,-0.0,1184.2027587890625,1.0,278.1499938964844,281.1879272460937,295.6260681152344,298.897216796875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819157481193542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7792.06689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.531494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
