time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178980,297.3426513671875,297.1499938964844,293.1499938964844,0.001250582979992,-124.47019958496094,283.150390625,0.8246745467185974,0.3136554956436157,0.2837916910648346,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78875732421875,0.8262650370597839,0.3157965540885925,0.3007046580314636,297.2098999023437,297.1499938964844,293.1499938964844,0.0014129155315458,-109.37664794921876,283.1504821777344,0.857088029384613,0.3543812036514282,0.2493121474981308,297.3021240234375,297.1499938964844,293.1499938964844,0.0010958765633404,-114.8583984375,283.1503295898437,0.7894325256347656,0.2742944955825805,0.261905699968338,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7884216308594,0.7014124393463135,0.189833715558052,0.8654016852378845,282.788818359375,284.95001220703125,298.2536926269531,292.6439514160156,297.74908447265625,297.32342529296875,282.7899475097656,1.0,0.4604563415050506,1.0,1.0,0.9059834480285645,1.0,-2.3541698455810547,1.076791763305664,1.2773780822753906,0.5422618985176086,5.551115123125783e-17,1.0,0.0,112.09959411621094,101.0,51075.00390625,-0.0,1190.4749755859375,1.0,278.1499938964844,281.20361328125,295.6506042480469,298.9389953613281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832274079322815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7824.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179040,297.3426513671875,297.1499938964844,293.1499938964844,0.001250582979992,-124.47019958496094,283.150390625,0.8246745467185974,0.3136554956436157,0.2837916910648346,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78875732421875,0.8262650370597839,0.3157965540885925,0.3007046580314636,297.2098999023437,297.1499938964844,293.1499938964844,0.0014129155315458,-109.37664794921876,283.1504821777344,0.857088029384613,0.3543812036514282,0.2493121474981308,297.3021240234375,297.1499938964844,293.1499938964844,0.0010958765633404,-114.8583984375,283.1503295898437,0.7894325256347656,0.2742944955825805,0.261905699968338,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7884216308594,0.7014124393463135,0.189833715558052,0.8654016852378845,282.788818359375,284.95001220703125,298.2536926269531,292.6439514160156,297.74908447265625,297.32342529296875,282.7899475097656,1.0,0.4604563415050506,1.0,1.0,0.9059834480285645,1.0,-2.3541698455810547,1.076791763305664,1.2773780822753906,0.5422618985176086,5.551115123125783e-17,1.0,0.0,112.09959411621094,101.0,51075.00390625,-0.0,1190.4749755859375,1.0,278.1499938964844,281.20361328125,295.6506042480469,298.9389953613281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832274079322815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7824.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179100,297.34112548828125,297.1499938964844,293.1499938964844,0.0012197842588648,-121.370361328125,283.1503601074219,0.8299088478088379,0.3147225081920624,0.2846429944038391,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.798828125,0.8317692279815674,0.3171922266483307,0.301909327507019,297.20916748046875,297.1499938964844,293.1499938964844,0.0013747225748375,-106.38986206054688,283.15045166015625,0.8621518611907959,0.3546884655952453,0.2494431883096695,297.30035400390625,297.1499938964844,293.1499938964844,0.0010682687861844,-111.93306732177734,283.1503295898437,0.7948110699653625,0.2750810384750366,0.2625386118888855,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7984924316406,0.7060598134994507,0.1902090460062027,0.8665666580200195,282.7988586425781,284.95001220703125,298.283447265625,292.6568908691406,297.7621154785156,297.3222961425781,282.7999572753906,1.0,0.4591351151466369,1.0,1.0,0.9068116545677184,1.0,-2.358957529067993,1.0790678262710571,1.2798895835876465,0.5433900952339172,5.551115123125783e-17,1.0,0.0,109.64881896972656,101.0,51197.28125,-0.0,1186.0762939453125,1.0,278.1499938964844,281.2109680175781,295.6628112792969,298.9591064453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837626576423645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7839.37060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.83203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179160,297.3397521972656,297.1499938964844,293.1499938964844,0.0011892849579453,-118.3026123046875,283.1503601074219,0.8365552425384521,0.3157971799373626,0.285477340221405,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8072509765625,0.8387454152107239,0.3186585009098053,0.3031380176544189,297.2086486816406,297.1499938964844,293.1499938964844,0.0013370744418352,-103.4473876953125,283.15045166015625,0.8688257336616516,0.3550097048282623,0.2495653480291366,297.2987976074219,297.1499938964844,293.1499938964844,0.0010409483220428,-109.04000091552734,283.1503295898437,0.8016586303710938,0.275876522064209,0.26315438747406,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.808349609375,0.711929976940155,0.1905950158834457,0.8676563501358032,282.8087463378906,284.95001220703125,298.3133544921875,292.6697082519531,297.7755126953125,297.3216247558594,282.809814453125,1.0,0.4573197662830353,1.0,1.0,0.9075716733932496,1.0,-2.363631010055542,1.0812947750091553,1.2823362350463867,0.544494092464447,5.551115123125783e-17,1.0,0.0,106.53680419921876,89.0,51317.5234375,-0.0,1178.86376953125,1.0,278.1499938964844,281.2181701660156,295.675048828125,298.97900390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842570185661316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7854.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.46142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179220,297.3375244140625,297.1499938964844,293.1499938964844,0.0011283382773399,-112.17815399169922,283.1503295898437,0.854942262172699,0.3179716169834137,0.2871060371398926,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.82818603515625,0.8578402996063232,0.3214843869209289,0.3054827451705932,297.2080993652344,297.1499938964844,293.1499938964844,0.0012625125236809,-97.62480926513672,283.1504211425781,0.8877083659172058,0.3556972444057464,0.2497926205396652,297.29620361328125,297.1499938964844,293.1499938964844,0.0009864522144198,-103.27454376220705,283.1502990722656,0.8194966912269592,0.2774968147277832,0.2643470466136932,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.827880859375,0.7268263697624207,0.1914432942867279,0.8698859214782715,282.8282470703125,284.95001220703125,298.3736267089844,292.6949157714844,297.80224609375,297.31982421875,282.8292541503906,1.0,0.4523900151252746,1.0,1.0,0.9090916514396667,1.0,-2.3727893829345703,1.0856558084487915,1.2871334552764893,0.5466631054878235,5.551115123125783e-17,1.0,0.0,98.57711791992188,77.0,51554.046875,-0.0,1157.1114501953125,1.0,278.1499938964844,281.2323608398437,295.69952392578125,299.0185852050781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851591944694519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7884.03271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179280,297.3375244140625,297.1499938964844,293.1499938964844,0.0011283382773399,-112.17815399169922,283.1503295898437,0.854942262172699,0.3179716169834137,0.2871060371398926,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.82818603515625,0.8578402996063232,0.3214843869209289,0.3054827451705932,297.2080993652344,297.1499938964844,293.1499938964844,0.0012625125236809,-97.62480926513672,283.1504211425781,0.8877083659172058,0.3556972444057464,0.2497926205396652,297.29620361328125,297.1499938964844,293.1499938964844,0.0009864522144198,-103.27454376220705,283.1502990722656,0.8194966912269592,0.2774968147277832,0.2643470466136932,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.827880859375,0.7268263697624207,0.1914432942867279,0.8698859214782715,282.8282470703125,284.95001220703125,298.3736267089844,292.6949157714844,297.80224609375,297.31982421875,282.8292541503906,1.0,0.4523900151252746,1.0,1.0,0.9090916514396667,1.0,-2.3727893829345703,1.0856558084487915,1.2871334552764893,0.5466631054878235,5.551115123125783e-17,1.0,0.0,98.57711791992188,77.0,51554.046875,-0.0,1157.1114501953125,1.0,278.1499938964844,281.2323608398437,295.69952392578125,299.0185852050781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851591944694519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7884.03271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179340,297.3356018066406,297.1499938964844,293.1499938964844,0.0010698776459321,-106.31040954589844,283.1503295898437,0.8813576698303223,0.3201468586921692,0.2886846959590912,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8467102050781,0.8851008415222168,0.3243634700775146,0.3077970147132873,297.2080078125,297.1499938964844,293.1499938964844,0.001191560528241,-92.09017944335938,283.150390625,0.9151920676231384,0.3564230501651764,0.2500061094760895,297.2941589355469,297.1499938964844,293.1499938964844,0.0009342911071144,-97.76245880126952,283.1502990722656,0.8428554534912109,0.2791363894939422,0.2655026316642761,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.84637451171875,0.7469161748886108,0.1922607868909835,0.8716875314712524,282.84674072265625,284.95001220703125,298.4345703125,292.7193603515625,297.8296203613281,297.3187255859375,282.84771728515625,1.0,0.4462280869483948,1.0,1.0,0.9106116890907288,1.0,-2.3812742233276367,1.0896871089935305,1.2915871143341064,0.5486618280410767,5.551115123125783e-17,1.0,0.0,89.09439849853516,65.0,51776.75390625,-0.0,1128.2432861328125,1.0,278.1499938964844,281.2456970214844,295.7235412597656,299.0570068359375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859800100326538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7912.23388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.593505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179400,297.3356018066406,297.1499938964844,293.1499938964844,0.0010698776459321,-106.31040954589844,283.1503295898437,0.8813576698303223,0.3201468586921692,0.2886846959590912,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8467102050781,0.8851008415222168,0.3243634700775146,0.3077970147132873,297.2080078125,297.1499938964844,293.1499938964844,0.001191560528241,-92.09017944335938,283.150390625,0.9151920676231384,0.3564230501651764,0.2500061094760895,297.2941589355469,297.1499938964844,293.1499938964844,0.0009342911071144,-97.76245880126952,283.1502990722656,0.8428554534912109,0.2791363894939422,0.2655026316642761,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.84637451171875,0.7469161748886108,0.1922607868909835,0.8716875314712524,282.84674072265625,284.95001220703125,298.4345703125,292.7193603515625,297.8296203613281,297.3187255859375,282.84771728515625,1.0,0.4462280869483948,1.0,1.0,0.9106116890907288,1.0,-2.3812742233276367,1.0896871089935305,1.2915871143341064,0.5486618280410767,5.551115123125783e-17,1.0,0.0,89.09439849853516,65.0,51776.75390625,-0.0,1128.2432861328125,1.0,278.1499938964844,281.2456970214844,295.7235412597656,299.0570068359375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859800100326538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7912.23388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.593505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179460,297.3338623046875,297.1499938964844,293.1499938964844,0.001011460321024,-100.45380401611328,283.1503295898437,0.9192567467689514,0.3223182260990143,0.2902284860610962,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86492919921875,0.924469828605652,0.327278196811676,0.310112714767456,297.20819091796875,297.1499938964844,293.1499938964844,0.0011214428814128,-86.62638854980469,283.150390625,0.9559812545776368,0.3571775555610657,0.2502153515815735,297.29248046875,297.1499938964844,293.1499938964844,0.0008823254029266,-92.27722930908205,283.1502685546875,0.8761467337608337,0.2807873487472534,0.2666360735893249,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8645935058594,0.7759230732917786,0.1931044310331344,0.873448371887207,282.8649597167969,284.95001220703125,298.4961853027344,292.7428894042969,297.8574523925781,297.3178100585937,282.8659362792969,1.0,0.4393660426139831,1.0,1.0,0.91216641664505,1.0,-2.389638662338257,1.0936545133590698,1.295984148979187,0.5506389141082764,5.551115123125783e-17,1.0,0.0,78.74066925048828,53.0,51994.921875,-0.0,1095.4783935546875,1.0,278.1499938964844,281.2587585449219,295.74688720703125,299.0943908691406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867692947387695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7939.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179520,297.3338623046875,297.1499938964844,293.1499938964844,0.001011460321024,-100.45380401611328,283.1503295898437,0.9192567467689514,0.3223182260990143,0.2902284860610962,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86492919921875,0.924469828605652,0.327278196811676,0.310112714767456,297.20819091796875,297.1499938964844,293.1499938964844,0.0011214428814128,-86.62638854980469,283.150390625,0.9559812545776368,0.3571775555610657,0.2502153515815735,297.29248046875,297.1499938964844,293.1499938964844,0.0008823254029266,-92.27722930908205,283.1502685546875,0.8761467337608337,0.2807873487472534,0.2666360735893249,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8645935058594,0.7759230732917786,0.1931044310331344,0.873448371887207,282.8649597167969,284.95001220703125,298.4961853027344,292.7428894042969,297.8574523925781,297.3178100585937,282.8659362792969,1.0,0.4393660426139831,1.0,1.0,0.91216641664505,1.0,-2.389638662338257,1.0936545133590698,1.295984148979187,0.5506389141082764,5.551115123125783e-17,1.0,0.0,78.74066925048828,53.0,51994.921875,-0.0,1095.4783935546875,1.0,278.1499938964844,281.2587585449219,295.74688720703125,299.0943908691406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867692947387695,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7939.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179580,297.3327941894531,297.1499938964844,293.1499938964844,0.0009762873523868,-96.93060302734376,283.1502990722656,0.9537457227706908,0.323700338602066,0.2912009060382843,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758544921875,0.9592061042785645,0.329157680273056,0.3115993738174438,297.2094116210937,297.1499938964844,293.1499938964844,0.0010771270608529,-83.17747497558594,283.150390625,0.9852162003517152,0.3577735126018524,0.2503970861434936,297.2915344238281,297.1499938964844,293.1499938964844,0.0008510816842317,-88.98211669921875,283.1502685546875,0.9054034948349,0.2818460762500763,0.2673540711402893,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8755798339844,0.801399290561676,0.1936518549919128,0.8745684623718262,282.8758850097656,284.95001220703125,298.5360107421875,292.75738525390625,297.87554931640625,297.31744384765625,282.8768005371094,1.0,0.4346545338630676,1.0,1.0,0.9131615161895752,1.0,-2.394324541091919,1.0958640575408936,1.2984604835510254,0.5517435073852539,5.551115123125783e-17,1.0,0.0,71.82356262207031,53.0,52122.61328125,-0.0,1072.773193359375,1.0,278.1499938964844,281.2664489746094,295.76123046875,299.11724853515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872486352920532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7956.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.467529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179640,297.3321838378906,297.1499938964844,293.1499938964844,0.000964424049016,-95.74227905273438,283.1502990722656,0.9732558131217957,0.3244695365428924,0.2917507886886596,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8798522949219,0.978338360786438,0.3302080929279327,0.3124416172504425,297.2135925292969,297.1499938964844,293.1499938964844,0.0010529245482757,-81.29962158203125,283.1503601074219,0.9990000128746032,0.3584646880626678,0.2500972747802734,297.2909851074219,297.1499938964844,293.1499938964844,0.0008404423715546,-87.86013793945312,283.1502685546875,0.9258877038955688,0.2824365198612213,0.2677637934684753,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8796081542969,0.8170411586761475,0.1939538866281509,0.8752260804176331,282.8798522949219,284.95001220703125,298.5585327148437,292.76531982421875,297.88592529296875,297.31756591796875,282.8804931640625,1.0,0.431825578212738,1.0,1.0,0.913721203804016,1.0,-2.394735813140869,1.096011757850647,1.2987239360809326,0.5518053770065308,5.551115123125783e-17,1.0,0.0,68.0802001953125,71.0,52159.89453125,-0.0,1058.91064453125,1.0,278.1499938964844,281.2689208984375,295.7688293457031,299.1284484863281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874661922454834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7962.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.50390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179700,297.3311767578125,297.1499938964844,293.1499938964844,0.0009409553022123,-93.39274597167967,283.1502685546875,0.9794681668281556,0.3255263268947601,0.2926641404628753,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8871765136719,0.9846070408821106,0.3316647112369537,0.3137738108634949,297.2194519042969,297.1499938964844,293.1499938964844,0.0010178871452808,-78.57770538330078,283.1503601074219,0.9990000128746032,0.3594471216201782,0.2461155503988266,297.29022216796875,297.1499938964844,293.1499938964844,0.0008196638082154,-85.66987609863281,283.1502380371094,0.933221161365509,0.2832516431808471,0.268494188785553,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88690185546875,0.8220500349998474,0.1943700164556503,0.8769086599349976,282.88720703125,284.95001220703125,298.5899658203125,292.77606201171875,297.900390625,297.3176574707031,282.8880920410156,1.0,0.4321418702602386,1.0,1.0,0.9144985675811768,1.0,-2.398446083068848,1.0977783203125,1.3006678819656372,0.5526188611984253,5.551115123125783e-17,1.0,0.0,67.1313705444336,71.0,52253.5703125,-0.0,1057.8209228515625,1.0,278.1499938964844,281.2742614746094,295.7793273925781,299.1445007324219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887778103351593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7973.77490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179760,297.3300476074219,297.1499938964844,293.1499938964844,0.0009008775814436,-89.38418579101562,283.1502990722656,0.978101134300232,0.3265613317489624,0.2936156392097473,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.89801025390625,0.983660876750946,0.3331681489944458,0.3151930272579193,297.2235717773437,297.1499938964844,293.1499938964844,0.0009788452880457,-75.53783416748047,283.1503601074219,0.9990000128746032,0.3602960109710693,0.2480637580156326,297.2893371582031,297.1499938964844,293.1499938964844,0.0007844653446227,-81.96282958984375,283.1502685546875,0.9314151406288148,0.2840533852577209,0.2692737579345703,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984680175781,0.8205897212028503,0.1947776228189468,0.8788366913795471,282.8990173339844,284.95001220703125,298.62158203125,292.7864685058594,297.9147644042969,297.3172302246094,282.900634765625,1.0,0.4340792298316955,1.0,1.0,0.9152837991714478,1.0,-2.406856775283813,1.1018470525741575,1.305009841918945,0.554663360118866,5.551115123125783e-17,1.0,0.0,67.86035919189453,89.0,52414.82421875,-0.0,1070.0704345703125,1.0,278.1499938964844,281.28326416015625,295.7899169921875,299.1625061035156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888124942779541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7991.88134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179820,297.3276062011719,297.1499938964844,293.1499938964844,0.0007902201032266,-78.3323745727539,283.150390625,0.9522140026092528,0.3285942077636719,0.2956627607345581,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9317626953125,0.959625244140625,0.3360795080661773,0.3181730508804321,297.21405029296875,297.1499938964844,293.1499938964844,0.0008652826072648,-66.71241760253906,283.15045166015625,0.9818924069404602,0.3602709174156189,0.2523704469203949,297.286865234375,297.1499938964844,293.1499938964844,0.0006875743274576,-71.77299499511719,283.1503295898437,0.9034273624420166,0.2855688035488128,0.2709609866142273,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.798839271068573,0.1955741047859192,0.8836212158203125,282.9317932128906,284.95001220703125,298.6853942871094,292.80615234375,297.94293212890625,297.3147888183594,282.9328918457031,1.0,0.4416769742965698,1.0,1.0,0.9168542623519896,1.0,-2.425177335739136,1.1106456518173218,1.3145318031311035,0.5594507455825806,5.551115123125783e-17,1.0,0.0,74.166015625,107.0,52792.33203125,-0.0,1116.802001953125,1.0,278.1499938964844,281.3063659667969,295.812744140625,299.208740234375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894141912460327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8037.85595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179880,297.3276062011719,297.1499938964844,293.1499938964844,0.0007902201032266,-78.3323745727539,283.150390625,0.9522140026092528,0.3285942077636719,0.2956627607345581,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9317626953125,0.959625244140625,0.3360795080661773,0.3181730508804321,297.21405029296875,297.1499938964844,293.1499938964844,0.0008652826072648,-66.71241760253906,283.15045166015625,0.9818924069404602,0.3602709174156189,0.2523704469203949,297.286865234375,297.1499938964844,293.1499938964844,0.0006875743274576,-71.77299499511719,283.1503295898437,0.9034273624420166,0.2855688035488128,0.2709609866142273,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.798839271068573,0.1955741047859192,0.8836212158203125,282.9317932128906,284.95001220703125,298.6853942871094,292.80615234375,297.94293212890625,297.3147888183594,282.9328918457031,1.0,0.4416769742965698,1.0,1.0,0.9168542623519896,1.0,-2.425177335739136,1.1106456518173218,1.3145318031311035,0.5594507455825806,5.551115123125783e-17,1.0,0.0,74.166015625,107.0,52792.33203125,-0.0,1116.802001953125,1.0,278.1499938964844,281.3063659667969,295.812744140625,299.208740234375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894141912460327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8037.85595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179940,297.3243408203125,297.1499938964844,293.1499938964844,0.0007029477856121,-69.63056945800781,283.150390625,0.907602608203888,0.3305101692676544,0.297808825969696,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573059082031,0.9158673882484436,0.3389511108398437,0.3213169872760772,297.207275390625,297.1499938964844,293.1499938964844,0.0007671018829569,-59.099727630615234,283.15045166015625,0.9384130239486694,0.3603810966014862,0.252695232629776,297.28326416015625,297.1499938964844,293.1499938964844,0.000611119729001,-63.74577713012695,283.1503601074219,0.8652713298797607,0.2869356572628021,0.2727076113224029,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95684814453125,0.7648970484733582,0.1961887329816818,0.8885266780853271,282.95733642578125,284.95001220703125,298.75,292.8241882324219,297.9712829589844,297.31201171875,282.9587097167969,1.0,0.4525441527366638,1.0,1.0,0.918424665927887,1.0,-2.440587282180786,1.118056297302246,1.3225311040878296,0.5633262991905212,5.551115123125783e-17,1.0,0.0,85.60000610351562,125.0,53102.3671875,-0.0,1181.5570068359375,1.0,278.1499938964844,281.3246459960937,295.83203125,299.2485656738281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910289406776428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8074.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.828857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180000,297.3243408203125,297.1499938964844,293.1499938964844,0.0007029477856121,-69.63056945800781,283.150390625,0.907602608203888,0.3305101692676544,0.297808825969696,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573059082031,0.9158673882484436,0.3389511108398437,0.3213169872760772,297.207275390625,297.1499938964844,293.1499938964844,0.0007671018829569,-59.099727630615234,283.15045166015625,0.9384130239486694,0.3603810966014862,0.252695232629776,297.28326416015625,297.1499938964844,293.1499938964844,0.000611119729001,-63.74577713012695,283.1503601074219,0.8652713298797607,0.2869356572628021,0.2727076113224029,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95684814453125,0.7648970484733582,0.1961887329816818,0.8885266780853271,282.95733642578125,284.95001220703125,298.75,292.8241882324219,297.9712829589844,297.31201171875,282.9587097167969,1.0,0.4525441527366638,1.0,1.0,0.918424665927887,1.0,-2.440587282180786,1.118056297302246,1.3225311040878296,0.5633262991905212,5.551115123125783e-17,1.0,0.0,85.60000610351562,125.0,53102.3671875,-0.0,1181.5570068359375,1.0,278.1499938964844,281.3246459960937,295.83203125,299.2485656738281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910289406776428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8074.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.828857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180060,297.3203125,297.1499938964844,293.1499938964844,0.0006130133988335,-60.67732620239258,283.1504211425781,0.8706220388412476,0.3323038220405578,0.2999511957168579,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9832763671875,0.878613293170929,0.3417657613754272,0.324518471956253,297.2030029296875,297.1499938964844,293.1499938964844,0.0006657444755546,-51.25303268432617,283.1504821777344,0.8953384160995483,0.3606674373149872,0.2532714605331421,297.2791442871094,297.1499938964844,293.1499938964844,0.0005418009241111,-56.27325820922852,283.1503601074219,0.8320050239562988,0.288196712732315,0.2744590044021606,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9828186035156,0.7353729605674744,0.1967043727636337,0.8935045599937439,282.9833068847656,284.95001220703125,298.815673828125,292.8408203125,298.0,297.3090209960937,282.9846496582031,1.0,0.46516814827919,1.0,1.0,0.9202906489372252,1.0,-2.455787181854248,1.12532377243042,1.330463409423828,0.5671871304512024,5.551115123125783e-17,1.0,0.0,99.80447387695312,143.0,53406.05859375,-0.0,1258.7642822265625,1.0,278.1499938964844,281.3428039550781,295.8486633300781,299.28485107421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892603874206543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8110.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180120,297.3203125,297.1499938964844,293.1499938964844,0.0006130133988335,-60.67732620239258,283.1504211425781,0.8706220388412476,0.3323038220405578,0.2999511957168579,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9832763671875,0.878613293170929,0.3417657613754272,0.324518471956253,297.2030029296875,297.1499938964844,293.1499938964844,0.0006657444755546,-51.25303268432617,283.1504821777344,0.8953384160995483,0.3606674373149872,0.2532714605331421,297.2791442871094,297.1499938964844,293.1499938964844,0.0005418009241111,-56.27325820922852,283.1503601074219,0.8320050239562988,0.288196712732315,0.2744590044021606,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9828186035156,0.7353729605674744,0.1967043727636337,0.8935045599937439,282.9833068847656,284.95001220703125,298.815673828125,292.8408203125,298.0,297.3090209960937,282.9846496582031,1.0,0.46516814827919,1.0,1.0,0.9202906489372252,1.0,-2.455787181854248,1.12532377243042,1.330463409423828,0.5671871304512024,5.551115123125783e-17,1.0,0.0,99.80447387695312,143.0,53406.05859375,-0.0,1258.7642822265625,1.0,278.1499938964844,281.3428039550781,295.8486633300781,299.28485107421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892603874206543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8110.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180180,297.31573486328125,297.1499938964844,293.1499938964844,0.0005325364763848,-52.112937927246094,283.1504211425781,0.8408858776092529,0.3339905142784118,0.3020606935024261,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0085754394531,0.8489307761192322,0.3445320725440979,0.327741414308548,297.199462890625,297.1499938964844,293.1499938964844,0.0005670429673045,-43.62297439575195,283.1504821777344,0.8622837066650391,0.3609726428985595,0.2539312541484833,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.00848388671875,0.8035534620285034,0.2888321578502655,0.2757985591888428,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0081481933594,0.7106814384460449,0.1971371918916702,0.8984255790710449,283.00860595703125,284.95001220703125,298.88262939453125,292.8564453125,298.0284118652344,297.3044738769531,283.0099182128906,1.0,0.4786583483219147,1.0,1.0,0.922156572341919,1.0,-2.470505952835083,1.1323503255844116,1.338155746459961,0.5709484219551086,5.551115123125783e-17,1.0,0.0,115.7236099243164,131.0,53699.23828125,-0.0,1343.53125,1.0,278.1499938964844,281.3603820800781,295.8640441894531,299.3192138671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941248059272766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8145.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180240,297.31573486328125,297.1499938964844,293.1499938964844,0.0005325364763848,-52.112937927246094,283.1504211425781,0.8408858776092529,0.3339905142784118,0.3020606935024261,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0085754394531,0.8489307761192322,0.3445320725440979,0.327741414308548,297.199462890625,297.1499938964844,293.1499938964844,0.0005670429673045,-43.62297439575195,283.1504821777344,0.8622837066650391,0.3609726428985595,0.2539312541484833,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.00848388671875,0.8035534620285034,0.2888321578502655,0.2757985591888428,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0081481933594,0.7106814384460449,0.1971371918916702,0.8984255790710449,283.00860595703125,284.95001220703125,298.88262939453125,292.8564453125,298.0284118652344,297.3044738769531,283.0099182128906,1.0,0.4786583483219147,1.0,1.0,0.922156572341919,1.0,-2.470505952835083,1.1323503255844116,1.338155746459961,0.5709484219551086,5.551115123125783e-17,1.0,0.0,115.7236099243164,131.0,53699.23828125,-0.0,1343.53125,1.0,278.1499938964844,281.3603820800781,295.8640441894531,299.3192138671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941248059272766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8145.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180300,297.3134460449219,297.1499938964844,293.1499938964844,0.0005527865723706,-54.6361198425293,283.1502990722656,0.8354617357254028,0.3348143696784973,0.3029380738735199,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.019775390625,0.8437596559524536,0.3459072709083557,0.3291808664798736,297.1978759765625,297.1499938964844,293.1499938964844,0.0005412228056229,-41.46335220336914,283.15045166015625,0.8558789491653442,0.3611287772655487,0.2541437149047851,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0196838378906,0.797600507736206,0.289249986410141,0.2763003408908844,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0194091796875,0.7053148150444031,0.1973363906145095,0.9000244736671448,283.019775390625,284.95001220703125,298.91656494140625,292.8638916015625,298.0429992675781,297.30255126953125,283.02081298828125,1.0,0.4815252721309662,1.0,1.0,0.923089563846588,1.0,-2.476071834564209,1.134976863861084,1.341094970703125,0.5723958611488342,5.551115123125783e-17,1.0,0.0,119.56493377685548,131.0,53818.72265625,-0.0,1366.6480712890625,1.0,278.1499938964844,281.3677978515625,295.8713073730469,299.3351745605469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948586583137512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8160.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.614013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180360,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0289306640625,0.8338719606399536,0.3352318108081817,0.3035337924957275,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.029541015625,0.8427103161811829,0.347324013710022,0.3305473029613495,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0289611816406,0.8536894917488098,0.3609846532344818,0.2541949152946472,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.02886962890625,0.7958700656890869,0.2897432446479797,0.2767807841300964,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0286560058594,0.7036266922950745,0.1975395679473877,0.9011671543121338,283.0289611816406,284.95001220703125,298.9507751464844,292.87109375,298.0570068359375,297.2993469238281,283.02984619140625,1.0,0.4829230308532715,1.0,1.0,0.9240705370903016,1.0,-2.480442523956299,1.1370192766189575,1.3434231281280518,0.573506236076355,5.551115123125783e-17,1.0,0.0,121.00367736816406,119.0,53919.87890625,-0.0,1378.201904296875,1.0,278.1499938964844,281.3739624023437,295.87799072265625,299.3492431640625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955196142196655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8173.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.785888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180420,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.044677734375,0.8381728529930115,0.3365798890590668,0.3045268356800079,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.044677734375,0.8483348488807678,0.3501219153404236,0.3330980241298675,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447082519531,0.8572250604629517,0.3610059916973114,0.2540655732154846,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04461669921875,0.8004142642021179,0.2908845543861389,0.2777279913425445,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04443359375,0.707350492477417,0.1980030983686447,0.9028036594390868,283.0447082519531,284.95001220703125,299.02008056640625,292.8848571777344,298.0868530273437,297.2956848144531,283.04547119140625,1.0,0.4822542369365692,1.0,1.0,0.9260324835777284,1.0,-2.487649440765381,1.1403590440750122,1.3472903966903689,0.575303852558136,5.551115123125783e-17,1.0,0.0,119.1348114013672,107.0,54090.73046875,-0.0,1379.3570556640625,1.0,278.1499938964844,281.38427734375,295.8901672363281,299.373291015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965574502944946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8194.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180480,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.044677734375,0.8381728529930115,0.3365798890590668,0.3045268356800079,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.044677734375,0.8483348488807678,0.3501219153404236,0.3330980241298675,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447082519531,0.8572250604629517,0.3610059916973114,0.2540655732154846,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04461669921875,0.8004142642021179,0.2908845543861389,0.2777279913425445,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04443359375,0.707350492477417,0.1980030983686447,0.9028036594390868,283.0447082519531,284.95001220703125,299.02008056640625,292.8848571777344,298.0868530273437,297.2956848144531,283.04547119140625,1.0,0.4822542369365692,1.0,1.0,0.9260324835777284,1.0,-2.487649440765381,1.1403590440750122,1.3472903966903689,0.575303852558136,5.551115123125783e-17,1.0,0.0,119.1348114013672,107.0,54090.73046875,-0.0,1379.3570556640625,1.0,278.1499938964844,281.38427734375,295.8901672363281,299.373291015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965574502944946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8194.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180540,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0594482421875,0.8499855399131775,0.3382644653320312,0.3057448267936706,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0594787597656,0.8615196347236633,0.3529901802539825,0.3355402052402496,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0594787597656,0.8687196969985962,0.3613954186439514,0.2541047930717468,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05938720703125,0.8121833205223083,0.2921473979949951,0.2786512076854706,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592041015625,0.717183530330658,0.198494404554367,0.903796136379242,283.0594787597656,284.95001220703125,299.09039306640625,292.89776611328125,298.1186218261719,297.2947082519531,283.06024169921875,1.0,0.4787892401218414,1.0,1.0,0.927994430065155,1.0,-2.4943959712982178,1.1434723138809204,1.3509236574172974,0.5769954919815063,5.551115123125783e-17,1.0,0.0,113.29034423828124,95.0,54247.37109375,-0.0,1363.029541015625,1.0,278.1499938964844,281.3936767578125,295.90185546875,299.39520263671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973463773727417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8214.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.836181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180600,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0594482421875,0.8499855399131775,0.3382644653320312,0.3057448267936706,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0594787597656,0.8615196347236633,0.3529901802539825,0.3355402052402496,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0594787597656,0.8687196969985962,0.3613954186439514,0.2541047930717468,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05938720703125,0.8121833205223083,0.2921473979949951,0.2786512076854706,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592041015625,0.717183530330658,0.198494404554367,0.903796136379242,283.0594787597656,284.95001220703125,299.09039306640625,292.89776611328125,298.1186218261719,297.2947082519531,283.06024169921875,1.0,0.4787892401218414,1.0,1.0,0.927994430065155,1.0,-2.4943959712982178,1.1434723138809204,1.3509236574172974,0.5769954919815063,5.551115123125783e-17,1.0,0.0,113.29034423828124,95.0,54247.37109375,-0.0,1363.029541015625,1.0,278.1499938964844,281.3936767578125,295.90185546875,299.39520263671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973463773727417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8214.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.836181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180660,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8687428832054138,0.340063214302063,0.3070132136344909,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8818596005439758,0.3559223413467407,0.3379471898078918,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.07403564453125,0.8873984217643738,0.3619595170021057,0.2542223632335663,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0739440917969,0.8290905356407166,0.2934901714324951,0.2795621156692505,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0737609863281,0.7314438223838806,0.1990472674369812,0.9046087265014648,283.07403564453125,284.95001220703125,299.16168212890625,292.9098815917969,298.15142822265625,297.2947998046875,283.07476806640625,1.0,0.4735922813415527,1.0,1.0,0.9298055768013,1.0,-2.501024007797241,1.1465376615524292,1.3544862270355225,0.5786877274513245,5.551115123125783e-17,1.0,0.0,104.99259185791016,83.0,54399.3046875,-0.0,1336.0013427734375,1.0,278.1499938964844,281.4027709960937,295.913330078125,299.4164123535156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980134725570679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8233.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.0595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
