time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180720,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8687428832054138,0.340063214302063,0.3070132136344909,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0740051269531,0.8818596005439758,0.3559223413467407,0.3379471898078918,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.07403564453125,0.8873984217643738,0.3619595170021057,0.2542223632335663,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0739440917969,0.8290905356407166,0.2934901714324951,0.2795621156692505,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0737609863281,0.7314438223838806,0.1990472674369812,0.9046087265014648,283.07403564453125,284.95001220703125,299.16168212890625,292.9098815917969,298.15142822265625,297.2947998046875,283.07476806640625,1.0,0.4735922813415527,1.0,1.0,0.9298055768013,1.0,-2.501024007797241,1.1465376615524292,1.3544862270355225,0.5786877274513245,5.551115123125783e-17,1.0,0.0,104.99259185791016,83.0,54399.3046875,-0.0,1336.0013427734375,1.0,278.1499938964844,281.4027709960937,295.913330078125,299.4164123535156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980134725570679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8233.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.0595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180780,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0844421386719,0.8869239687919617,0.3413823246955871,0.3079215288162231,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.08447265625,0.9011832475662231,0.3580668866634369,0.3396767973899841,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.08447265625,0.9054598212242126,0.3624245822429657,0.254328191280365,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0843200683594,0.8449792861938477,0.2945106029510498,0.2802343666553497,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0841979980469,0.7449331879615784,0.1994744837284088,0.9051632881164552,283.08447265625,284.95001220703125,299.21356201171875,292.9181213378906,298.17547607421875,297.29522705078125,283.085205078125,1.0,0.4691912829875946,1.0,1.0,0.931109607219696,1.0,-2.5057950019836426,1.1487433910369873,1.3570517301559448,0.5799172520637512,5.551115123125783e-17,1.0,0.0,98.1019515991211,83.0,54507.34765625,-0.0,1312.5335693359375,1.0,278.1499938964844,281.40924072265625,295.92138671875,299.4313659667969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984667062759399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8246.9482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.287353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180840,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0885009765625,0.8951773643493652,0.3418977260589599,0.3082726001739502,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0885009765625,0.9101411700248718,0.3589072525501251,0.3403501510620117,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0885314941406,0.9141844511032104,0.362615019083023,0.2543727457523346,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.08843994140625,0.8522734045982361,0.2949022948741913,0.2804887592792511,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0882568359375,0.7511522173881531,0.1996457278728485,0.9053775072097778,283.0885314941406,284.95001220703125,299.2338562011719,292.9212646484375,298.1849060058594,297.2953796386719,283.0892639160156,1.0,0.4673733115196228,1.0,1.0,0.9316167235374452,1.0,-2.5076420307159424,1.1495966911315918,1.3580453395843506,0.5803952813148499,5.551115123125783e-17,1.0,0.0,95.28048706054688,71.0,54549.03515625,-0.0,1302.7659912109375,1.0,278.1499938964844,281.4117431640625,295.9244384765625,299.4371032714844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986408114433289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8252.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.91162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180900,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957336425781,0.9122745394706726,0.3428198099136352,0.3088953495025635,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957336425781,0.9296121001243592,0.3604172766208648,0.3415549099445343,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957336425781,0.9327368140220642,0.3629675507545471,0.2544568181037903,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0956726074219,0.8673240542411804,0.2956112027168274,0.2809422612190246,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0954895019531,0.7640242576599121,0.199958249926567,0.9057605266571044,283.09576416015625,284.95001220703125,299.270263671875,292.9266967773437,298.2017822265625,297.2957458496094,283.09649658203125,1.0,0.4639971554279327,1.0,1.0,0.9325222969055176,1.0,-2.5109434127807617,1.1511218547821045,1.3598216772079468,0.581252932548523,5.551115123125783e-17,1.0,0.0,90.0689468383789,71.0,54623.11328125,-0.0,1284.5496826171875,1.0,278.1499938964844,281.4161682128906,295.9298400878906,299.4472351074219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989487886428833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8261.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180960,297.2989807128906,297.1499938964844,293.1499938964844,0.0003826805623248,-17.857101440429688,283.15087890625,0.9342005848884584,0.3439069390296936,0.3095881342887878,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0983581542969,0.9520673751831056,0.3619578778743744,0.342770904302597,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1522216796875,0.9539983868598938,0.3634596467018127,0.2545857429504394,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1029663085937,0.8853790163993835,0.2963281571865082,0.2813964784145355,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.102783203125,0.779533863067627,0.2002774178981781,0.9061437845230104,283.1030578613281,284.95001220703125,299.30682373046875,292.9319763183594,298.2192687988281,297.2969970703125,283.10382080078125,1.0,0.4605274498462677,1.0,1.0,0.9334455132484436,1.0,-2.514397382736206,1.1527210474014282,1.3616764545440674,0.5821483731269836,5.551115123125783e-17,1.0,0.0,84.7105484008789,74.0,54697.515625,-0.0,1265.8411865234375,1.0,278.1499938964844,281.42059326171875,295.9350891113281,299.4572448730469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992591500282288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8270.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181020,297.2995910644531,297.1499938964844,293.1499938964844,0.0003475341945886,-11.355731010437012,283.150634765625,0.9607820510864258,0.3458577990531921,0.3111880123615265,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202087402344,0.977447509765625,0.3649954497814178,0.3454107344150543,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202087402344,0.977271556854248,0.3641625344753265,0.2549687325954437,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1201171875,0.9085180163383484,0.2977705001831054,0.282525897026062,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1197509765625,0.7991690039634705,0.200932040810585,0.9080204963684082,283.1202087402344,284.95001220703125,299.3805236816406,292.9421081542969,298.2536926269531,297.29791259765625,283.1211242675781,1.0,0.4581643939018249,1.0,1.0,0.9352918863296508,1.0,-2.523561477661133,1.157023310661316,1.366538166999817,0.5845398902893066,5.551115123125783e-17,1.0,0.0,79.29163360595703,92.0,54881.61328125,-0.0,1253.7852783203125,1.0,278.1499938964844,281.43145751953125,295.9455261230469,299.4784851074219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999325633049011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8292.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181080,297.2995910644531,297.1499938964844,293.1499938964844,0.0003475341945886,-11.355731010437012,283.150634765625,0.9607820510864258,0.3458577990531921,0.3111880123615265,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202087402344,0.977447509765625,0.3649954497814178,0.3454107344150543,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1202087402344,0.977271556854248,0.3641625344753265,0.2549687325954437,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1201171875,0.9085180163383484,0.2977705001831054,0.282525897026062,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1197509765625,0.7991690039634705,0.200932040810585,0.9080204963684082,283.1202087402344,284.95001220703125,299.3805236816406,292.9421081542969,298.2536926269531,297.29791259765625,283.1211242675781,1.0,0.4581643939018249,1.0,1.0,0.9352918863296508,1.0,-2.523561477661133,1.157023310661316,1.366538166999817,0.5845398902893066,5.551115123125783e-17,1.0,0.0,79.29163360595703,92.0,54881.61328125,-0.0,1253.7852783203125,1.0,278.1499938964844,281.43145751953125,295.9455261230469,299.4784851074219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999325633049011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8292.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181140,297.29736328125,297.1499938964844,293.1499938964844,0.0002932935021817,-3.5700480937957764,283.1505126953125,0.94801664352417,0.3475277423858642,0.3128585517406463,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1406555175781,0.9669303894042968,0.3680154383182525,0.3483900129795074,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1406555175781,0.9646640419960022,0.3648354709148407,0.2555273771286011,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405334472656,0.8967598080635071,0.299176812171936,0.2839937508106231,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1402587890625,0.7885755300521851,0.2015087157487869,0.911299169063568,283.1406555175781,284.95001220703125,299.454833984375,292.9516906738281,298.2877502441406,297.2975158691406,283.14178466796875,1.0,0.4630384445190429,1.0,1.0,0.9371382594108582,1.0,-2.53551983833313,1.1626931428909302,1.3728266954421997,0.5876747965812683,5.551115123125783e-17,1.0,0.0,83.04542541503906,110.0,55107.72265625,-0.0,1284.68505859375,1.0,278.1499938964844,281.4447937011719,295.9559631347656,299.502197265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007835388183594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8319.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.886962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181200,297.29736328125,297.1499938964844,293.1499938964844,0.0002932935021817,-3.5700480937957764,283.1505126953125,0.94801664352417,0.3475277423858642,0.3128585517406463,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1406555175781,0.9669303894042968,0.3680154383182525,0.3483900129795074,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1406555175781,0.9646640419960022,0.3648354709148407,0.2555273771286011,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405334472656,0.8967598080635071,0.299176812171936,0.2839937508106231,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1402587890625,0.7885755300521851,0.2015087157487869,0.911299169063568,283.1406555175781,284.95001220703125,299.454833984375,292.9516906738281,298.2877502441406,297.2975158691406,283.14178466796875,1.0,0.4630384445190429,1.0,1.0,0.9371382594108582,1.0,-2.53551983833313,1.1626931428909302,1.3728266954421997,0.5876747965812683,5.551115123125783e-17,1.0,0.0,83.04542541503906,110.0,55107.72265625,-0.0,1284.68505859375,1.0,278.1499938964844,281.4447937011719,295.9559631347656,299.502197265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007835388183594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8319.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.886962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181260,297.2935485839844,297.1499938964844,293.1499938964844,8.525474549969658e-05,-0.0,283.1507263183594,0.9144967794418336,0.3490085899829864,0.3145574033260345,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.16339111328125,0.9358124732971193,0.3709834516048431,0.3515485525131225,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1633605957031,0.931029975414276,0.3654839992523193,0.2562455832958221,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.16326904296875,0.8687217831611633,0.3005139827728271,0.2856246531009674,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1629638671875,0.7637012004852295,0.2019954472780227,0.9152686595916748,283.16339111328125,284.95001220703125,299.5297241210937,292.9608154296875,298.3215637207031,297.296142578125,283.16455078125,1.0,0.4718835949897766,1.0,1.0,0.9391014575958252,1.0,-2.548947095870972,1.1690667867660522,1.37988018989563,0.5912198424339294,5.551115123125783e-17,1.0,0.0,92.51050567626952,128.0,55356.0390625,-0.0,1342.5186767578125,1.0,278.1499938964844,281.4595947265625,295.9660949707031,299.5276794433594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018495678901672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8349.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181320,297.2935485839844,297.1499938964844,293.1499938964844,8.525474549969658e-05,-0.0,283.1507263183594,0.9144967794418336,0.3490085899829864,0.3145574033260345,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.16339111328125,0.9358124732971193,0.3709834516048431,0.3515485525131225,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1633605957031,0.931029975414276,0.3654839992523193,0.2562455832958221,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.16326904296875,0.8687217831611633,0.3005139827728271,0.2856246531009674,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1629638671875,0.7637012004852295,0.2019954472780227,0.9152686595916748,283.16339111328125,284.95001220703125,299.5297241210937,292.9608154296875,298.3215637207031,297.296142578125,283.16455078125,1.0,0.4718835949897766,1.0,1.0,0.9391014575958252,1.0,-2.548947095870972,1.1690667867660522,1.37988018989563,0.5912198424339294,5.551115123125783e-17,1.0,0.0,92.51050567626952,128.0,55356.0390625,-0.0,1342.5186767578125,1.0,278.1499938964844,281.4595947265625,295.9660949707031,299.5276794433594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018495678901672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8349.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181380,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1868896484375,0.8810072541236877,0.3505107760429382,0.3163614571094513,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1869201660156,0.9002281427383423,0.3738973736763,0.354797750711441,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1869201660156,0.8942749500274658,0.3660901486873626,0.2570410072803497,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1867980957031,0.8392149806022644,0.301780104637146,0.2873299419879913,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1864929199219,0.7377521991729736,0.2023865133523941,0.9194807410240172,283.1869506835937,284.95001220703125,299.6050720214844,292.9695739746094,298.3555908203125,297.294677734375,283.1881408691406,1.0,0.4832002818584442,1.0,1.0,0.9410646557807922,1.0,-2.563083410263061,1.175787091255188,1.3872963190078735,0.5949600338935852,5.551115123125783e-17,1.0,0.0,105.62894439697266,146.0,55611.828125,-0.0,1417.8231201171875,1.0,278.1499938964844,281.4748840332031,295.9754943847656,299.5531921386719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030603766441344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8380.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.0947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181440,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1868896484375,0.8810072541236877,0.3505107760429382,0.3163614571094513,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1869201660156,0.9002281427383423,0.3738973736763,0.354797750711441,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1869201660156,0.8942749500274658,0.3660901486873626,0.2570410072803497,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1867980957031,0.8392149806022644,0.301780104637146,0.2873299419879913,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1864929199219,0.7377521991729736,0.2023865133523941,0.9194807410240172,283.1869506835937,284.95001220703125,299.6050720214844,292.9695739746094,298.3555908203125,297.294677734375,283.1881408691406,1.0,0.4832002818584442,1.0,1.0,0.9410646557807922,1.0,-2.563083410263061,1.175787091255188,1.3872963190078735,0.5949600338935852,5.551115123125783e-17,1.0,0.0,105.62894439697266,146.0,55611.828125,-0.0,1417.8231201171875,1.0,278.1499938964844,281.4748840332031,295.9754943847656,299.5531921386719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030603766441344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8380.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.0947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181500,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1987609863281,0.8659241199493408,0.3512291610240936,0.3172802031040191,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.19879150390625,0.8850732445716858,0.3753373920917511,0.3564393222332001,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1987609863281,0.8783659338951111,0.3663803339004516,0.2574539482593536,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1986694335937,0.8259522318840027,0.3023903369903564,0.2881940007209778,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1983337402344,0.7260482311248779,0.2025506794452667,0.9216017127037048,283.19879150390625,284.95001220703125,299.6429138183594,292.97381591796875,298.3725891113281,297.2937316894531,283.1999816894531,1.0,0.4893780648708343,1.0,1.0,0.942046284675598,1.0,-2.570244789123535,1.179193139076233,1.3910516500473022,0.5968564748764038,5.551115123125783e-17,1.0,0.0,113.04911041259766,146.0,55739.68359375,-0.0,1459.6719970703125,1.0,278.1499938964844,281.4825439453125,295.9799499511719,299.56573486328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903689980506897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8395.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181560,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2105712890625,0.8522177934646606,0.3519261181354522,0.318195641040802,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2106018066406,0.8711236715316772,0.3767679035663605,0.3580874502658844,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2106018066406,0.863787829875946,0.3666640222072601,0.2578737437725067,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2104797363281,0.8134658932685852,0.3029875457286834,0.2890612185001373,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2101745605469,0.7148658633232117,0.2026967853307724,0.9237142205238342,283.21063232421875,284.95001220703125,299.6808166503906,292.9779968261719,298.3895263671875,297.29266357421875,283.2117919921875,1.0,0.4957661926746368,1.0,1.0,0.9431580305099488,1.0,-2.577411651611328,1.1825926303863523,1.3948190212249756,0.5987451076507568,5.551115123125783e-17,1.0,0.0,120.8744888305664,164.0,55866.8515625,-0.0,1503.5357666015625,1.0,278.1499938964844,281.4901428222656,295.9842224121094,299.5780944824219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904325008392334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8410.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3443.865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181620,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.23406982421875,0.8287487626075745,0.3532592952251434,0.3200051784515381,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.234130859375,0.8471665978431702,0.3796049654483795,0.3613949418067932,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2341003417969,0.838828980922699,0.367213100194931,0.2587263882160187,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2340087890625,0.7895426750183105,0.3041473031044006,0.2907968461513519,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336730957031,0.6928646564483643,0.2029404491186142,0.9278805255889891,283.234130859375,284.95001220703125,299.75689697265625,292.9861755371094,298.4234619140625,297.2904052734375,283.2352905273437,1.0,0.5089210867881775,1.0,1.0,0.9453816413879396,1.0,-2.591677665710449,1.1893595457077026,1.402318000793457,0.6025015711784363,5.551115123125783e-17,1.0,0.0,137.42205810546875,152.0,56118.85546875,-0.0,1595.8448486328125,1.0,278.1499938964844,281.5052185058594,295.99249267578125,299.60235595703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055927991867064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8440.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.659423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181680,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.23406982421875,0.8287487626075745,0.3532592952251434,0.3200051784515381,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.234130859375,0.8471665978431702,0.3796049654483795,0.3613949418067932,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2341003417969,0.838828980922699,0.367213100194931,0.2587263882160187,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2340087890625,0.7895426750183105,0.3041473031044006,0.2907968461513519,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2336730957031,0.6928646564483643,0.2029404491186142,0.9278805255889891,283.234130859375,284.95001220703125,299.75689697265625,292.9861755371094,298.4234619140625,297.2904052734375,283.2352905273437,1.0,0.5089210867881775,1.0,1.0,0.9453816413879396,1.0,-2.591677665710449,1.1893595457077026,1.402318000793457,0.6025015711784363,5.551115123125783e-17,1.0,0.0,137.42205810546875,152.0,56118.85546875,-0.0,1595.8448486328125,1.0,278.1499938964844,281.5052185058594,295.99249267578125,299.60235595703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055927991867064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8440.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.659423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181740,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8233544826507568,0.3543395102024078,0.3211475908756256,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2500305175781,0.8423201441764832,0.3819357752799988,0.3637684285640716,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.832861065864563,0.3676726520061493,0.2591782808303833,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2499389648437,0.7839155793190002,0.3050950765609741,0.2918736338615417,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2497253417969,0.6872805953025818,0.2031292766332626,0.9296118021011353,283.2500305175781,284.95001220703125,299.8194885253906,292.9927978515625,298.4513854980469,297.2887268066406,283.2508239746094,1.0,0.5126095414161682,1.0,1.0,0.9472063183784484,1.0,-2.599818706512451,1.1931607723236084,1.4066578149795532,0.6046841740608215,5.551115123125783e-17,1.0,0.0,142.4236602783203,152.0,56273.43359375,-0.0,1629.28466796875,1.0,278.1499938964844,281.5148010253906,295.998779296875,299.6200561523437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065772294998168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8460.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181800,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2528381347656,0.8233891725540161,0.3545794486999511,0.3213640451431274,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2528686523437,0.8425326347351074,0.3824512064456939,0.364254355430603,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2528686523437,0.8327968716621399,0.3677803575992584,0.2592536807060241,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2527770996094,0.7839562892913818,0.3053073585033417,0.2920751869678497,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2525634765625,0.6872051954269409,0.2031753957271576,0.9298262596130372,283.2528686523437,284.95001220703125,299.8331604003906,292.9942321777344,298.4575500488281,297.2884521484375,283.253662109375,1.0,0.5128390789031982,1.0,1.0,0.9476052522659302,1.0,-2.6012537479400635,1.1938258409500122,1.4074280261993408,0.6050607562065125,5.551115123125783e-17,1.0,0.0,142.5799560546875,140.0,56301.3046875,-0.0,1631.9835205078125,1.0,278.1499938964844,281.5164794921875,296.0,299.623291015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067623019218444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8463.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181860,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2676086425781,0.8273783922195435,0.3559374511241913,0.3224796652793884,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26763916015625,0.8477187156677246,0.3853614628314972,0.3668810129165649,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26763916015625,0.836308479309082,0.3684215545654297,0.2596167922019958,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.267578125,0.7881636619567871,0.3065241873264313,0.2931132018566131,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2673645019531,0.6903812289237976,0.2034683972597122,0.9306235909461976,283.26763916015625,284.95001220703125,299.9096069335937,293.002197265625,298.4920654296875,297.287353515625,283.2683410644531,1.0,0.512078046798706,1.0,1.0,0.9498451352119446,1.0,-2.608393430709839,1.1971137523651123,1.411279797554016,0.6069260835647583,5.551115123125783e-17,1.0,0.0,140.48155212402344,128.0,56443.64453125,-0.0,1632.66259765625,1.0,278.1499938964844,281.52508544921875,296.0066223144531,299.6396484375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076300859451294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8481.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181920,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2676086425781,0.8273783922195435,0.3559374511241913,0.3224796652793884,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.26763916015625,0.8477187156677246,0.3853614628314972,0.3668810129165649,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.26763916015625,0.836308479309082,0.3684215545654297,0.2596167922019958,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.267578125,0.7881636619567871,0.3065241873264313,0.2931132018566131,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2673645019531,0.6903812289237976,0.2034683972597122,0.9306235909461976,283.26763916015625,284.95001220703125,299.9096069335937,293.002197265625,298.4920654296875,297.287353515625,283.2683410644531,1.0,0.512078046798706,1.0,1.0,0.9498451352119446,1.0,-2.608393430709839,1.1971137523651123,1.411279797554016,0.6069260835647583,5.551115123125783e-17,1.0,0.0,140.48155212402344,128.0,56443.64453125,-0.0,1632.66259765625,1.0,278.1499938964844,281.52508544921875,296.0066223144531,299.6396484375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076300859451294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8481.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181980,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2784118652344,0.8347755074501038,0.3570460379123688,0.3232810795307159,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2784423828125,0.8564454913139343,0.3877392113208771,0.3689101040363312,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2784118652344,0.8434657454490662,0.3689870536327362,0.2598568201065063,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2783508300781,0.7959636449813843,0.3075420558452606,0.2938668429851532,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.6969094276428223,0.2037516683340072,0.9309149980545044,283.2784423828125,284.95001220703125,299.9708251953125,293.0085754394531,298.5199890136719,297.2869567871094,283.2790832519531,1.0,0.5094014406204224,1.0,1.0,0.951637089252472,1.0,-2.61333966255188,1.1993733644485474,1.413966417312622,0.6082094311714172,5.551115123125783e-17,1.0,0.0,135.76438903808594,128.0,56546.01171875,-0.0,1618.5928955078125,1.0,278.1499938964844,281.53125,296.0121154785156,299.6517333984375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081498384475708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8494.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.42578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182040,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2810363769531,0.837023138999939,0.3573247790336609,0.3234747052192688,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.28106689453125,0.8590784668922424,0.388338565826416,0.3694133162498474,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.28106689453125,0.8456739187240601,0.3691334724426269,0.2599139511585235,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.281005859375,0.7983229160308838,0.3078008890151977,0.2940506339073181,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.28082275390625,0.6989056468009949,0.203827366232872,0.930968463420868,283.28106689453125,284.95001220703125,299.9861145019531,293.0101928710937,298.5269775390625,297.2868957519531,283.2817077636719,1.0,0.5085781812667847,1.0,1.0,0.9520850777626038,1.0,-2.614530563354492,1.1999163627624512,1.4146143198013306,0.6085177063941956,5.551115123125783e-17,1.0,0.0,134.3592529296875,116.0,56570.95703125,-0.0,1613.9964599609375,1.0,278.1499938964844,281.5327453613281,296.0135192871094,299.6547241210937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082666635513306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8497.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.510498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182100,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2875366210937,0.8437092304229736,0.3580251038074493,0.3239419460296631,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2875366210937,0.8668486475944519,0.3898513615131378,0.3706634938716888,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2875366210937,0.8523086309432983,0.3695139586925506,0.2600512206554413,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2874755859375,0.8052769303321838,0.3084603548049927,0.2945006191730499,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.28729248046875,0.7048359513282776,0.2040304988622665,0.9310638308525084,283.2875366210937,284.95001220703125,300.0243835449219,293.01422119140625,298.5445251464844,297.2868347167969,283.2881774902344,1.0,0.5061424374580383,1.0,1.0,0.9532050490379332,1.0,-2.617415189743042,1.201229214668274,1.416185975074768,0.6092627644538879,5.551115123125783e-17,1.0,0.0,130.29135131835938,116.0,56632.078125,-0.0,1599.87939453125,1.0,278.1499938964844,281.5364074707031,296.01715087890625,299.6622009277344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085288643836976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8504.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182160,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2939453125,0.8515520691871643,0.3587269783020019,0.3243961334228515,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2939758300781,0.8758876919746399,0.3913767635822296,0.371910035610199,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2939453125,0.8601416349411011,0.3699070513248443,0.2601858377456665,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2938842773437,0.813056230545044,0.3091305494308471,0.2949452698230743,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2937316894531,0.7116221189498901,0.2042456567287445,0.931140124797821,283.2939453125,284.95001220703125,300.0626220703125,293.0182800292969,298.5621032714844,297.286865234375,283.2945861816406,1.0,0.5034244656562805,1.0,1.0,0.9542657136917114,1.0,-2.620246410369873,1.2025210857391355,1.4177253246307373,0.6099968552589417,5.551115123125783e-17,1.0,0.0,125.81514739990234,104.0,56692.6171875,-0.0,1583.83251953125,1.0,278.1499938964844,281.5400390625,296.0209350585937,299.6697692871094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087699055671692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8512.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182220,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.30670166015625,0.8711016178131104,0.3601303696632385,0.325273185968399,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.8979439735412598,0.3944613039493561,0.3744017779827118,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.30670166015625,0.8797129988670349,0.3707263469696045,0.2604539394378662,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3066711425781,0.8308588862419128,0.3104986250400543,0.2958277761936188,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3064880371094,0.7268036007881165,0.2047064900398254,0.9312753677368164,283.3067321777344,284.95001220703125,300.1390075683594,293.0265808105469,298.5973205566406,297.287109375,283.3073425292969,1.0,0.4973750710487366,1.0,1.0,0.9563870429992676,1.0,-2.625840187072754,1.2050741910934448,1.4207658767700195,0.6114444732666016,5.551115123125783e-17,1.0,0.0,115.98897552490234,92.0,56813.41015625,-0.0,1547.6243896484375,1.0,278.1499938964844,281.5472412109375,296.02886962890625,299.6852111816406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092108607292176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8528.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3489.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182280,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.30670166015625,0.8711016178131104,0.3601303696632385,0.325273185968399,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3067321777344,0.8979439735412598,0.3944613039493561,0.3744017779827118,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.30670166015625,0.8797129988670349,0.3707263469696045,0.2604539394378662,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3066711425781,0.8308588862419128,0.3104986250400543,0.2958277761936188,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3064880371094,0.7268036007881165,0.2047064900398254,0.9312753677368164,283.3067321777344,284.95001220703125,300.1390075683594,293.0265808105469,298.5973205566406,297.287109375,283.3073425292969,1.0,0.4973750710487366,1.0,1.0,0.9563870429992676,1.0,-2.625840187072754,1.2050741910934448,1.4207658767700195,0.6114444732666016,5.551115123125783e-17,1.0,0.0,115.98897552490234,92.0,56813.41015625,-0.0,1547.6243896484375,1.0,278.1499938964844,281.5472412109375,296.02886962890625,299.6852111816406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092108607292176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8528.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3489.27880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182340,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31951904296875,0.8969656229019165,0.3615251779556274,0.3261125087738037,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3195495605469,0.9283304810523988,0.3975883722305298,0.3769014775753021,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31951904296875,0.9055443406105042,0.3715873956680298,0.2607274651527405,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194580078125,0.8538707494735718,0.3119002878665924,0.2967100441455841,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3192749023437,0.7458788156509399,0.2052034884691238,0.931423544883728,283.31951904296875,284.95001220703125,300.2152404785156,293.0351867675781,298.632568359375,297.2875366210937,283.3201599121094,1.0,0.4907085001468658,1.0,1.0,0.9585083723068236,1.0,-2.631418466567993,1.2076232433319092,1.4237953424453735,0.6128847599029541,5.551115123125783e-17,1.0,0.0,105.30453491210938,80.0,56935.09375,-0.0,1507.386474609375,1.0,278.1499938964844,281.5545349121094,296.0372619628906,299.701171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096159338951112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8543.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182400,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31951904296875,0.8969656229019165,0.3615251779556274,0.3261125087738037,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3195495605469,0.9283304810523988,0.3975883722305298,0.3769014775753021,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31951904296875,0.9055443406105042,0.3715873956680298,0.2607274651527405,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3194580078125,0.8538707494735718,0.3119002878665924,0.2967100441455841,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3192749023437,0.7458788156509399,0.2052034884691238,0.931423544883728,283.31951904296875,284.95001220703125,300.2152404785156,293.0351867675781,298.632568359375,297.2875366210937,283.3201599121094,1.0,0.4907085001468658,1.0,1.0,0.9585083723068236,1.0,-2.631418466567993,1.2076232433319092,1.4237953424453735,0.6128847599029541,5.551115123125783e-17,1.0,0.0,105.30453491210938,80.0,56935.09375,-0.0,1507.386474609375,1.0,278.1499938964844,281.5545349121094,296.0372619628906,299.701171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096159338951112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8543.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182460,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324279785156,0.9335604906082152,0.3629024624824524,0.3269188702106476,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324584960937,0.967259645462036,0.4007512331008911,0.379416286945343,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324279785156,0.942989468574524,0.3724840879440307,0.2610121369361877,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3323974609375,0.8853020071983337,0.3133287727832794,0.2975991666316986,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.33221435546875,0.7720320820808411,0.2057281732559204,0.9316102862358092,283.3324584960937,284.95001220703125,300.29119873046875,293.044189453125,298.6676940917969,297.2879943847656,283.33306884765625,1.0,0.4836659133434295,1.0,1.0,0.960689127445221,1.0,-2.6370465755462646,1.2101958990097046,1.42685067653656,0.6143298149108887,5.551115123125783e-17,1.0,0.0,94.12017822265624,68.0,57058.9453125,-0.0,1464.7904052734375,1.0,278.1499938964844,281.5619201660156,296.0461730957031,299.7177734375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100025296211244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8559.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
