time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182520,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324279785156,0.9335604906082152,0.3629024624824524,0.3269188702106476,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324584960937,0.967259645462036,0.4007512331008911,0.379416286945343,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324279785156,0.942989468574524,0.3724840879440307,0.2610121369361877,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3323974609375,0.8853020071983337,0.3133287727832794,0.2975991666316986,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.33221435546875,0.7720320820808411,0.2057281732559204,0.9316102862358092,283.3324584960937,284.95001220703125,300.29119873046875,293.044189453125,298.6676940917969,297.2879943847656,283.33306884765625,1.0,0.4836659133434295,1.0,1.0,0.960689127445221,1.0,-2.6370465755462646,1.2101958990097046,1.42685067653656,0.6143298149108887,5.551115123125783e-17,1.0,0.0,94.12017822265624,68.0,57058.9453125,-0.0,1464.7904052734375,1.0,278.1499938964844,281.5619201660156,296.0461730957031,299.7177734375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100025296211244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8559.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.62744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182580,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.9765062928199768,0.3642233610153198,0.3277118802070617,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.9990000128746032,0.4044942557811737,0.3768687546253204,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.9837589263916016,0.3733708262443542,0.2613178789615631,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3400573730469,0.9270275831222534,0.3147450983524322,0.2985131740570068,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399963378906,0.805698812007904,0.206248477101326,0.9319387674331664,283.340087890625,284.95001220703125,300.3668518066406,293.0537109375,298.70379638671875,297.2908630371094,283.3401794433594,1.0,0.4760562777519226,1.0,1.0,0.9628699421882628,1.0,-2.6368050575256348,1.2098811864852903,1.4269238710403442,0.6143161058425903,5.551115123125783e-17,1.0,0.0,83.38373565673828,86.0,57101.9921875,-0.0,1416.204833984375,1.0,278.1499938964844,281.5650329589844,296.05499267578125,299.7314453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102407693862916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8567.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182640,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.9765062928199768,0.3642233610153198,0.3277118802070617,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.9990000128746032,0.4044942557811737,0.3768687546253204,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.9837589263916016,0.3733708262443542,0.2613178789615631,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3400573730469,0.9270275831222534,0.3147450983524322,0.2985131740570068,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399963378906,0.805698812007904,0.206248477101326,0.9319387674331664,283.340087890625,284.95001220703125,300.3668518066406,293.0537109375,298.70379638671875,297.2908630371094,283.3401794433594,1.0,0.4760562777519226,1.0,1.0,0.9628699421882628,1.0,-2.6368050575256348,1.2098811864852903,1.4269238710403442,0.6143161058425903,5.551115123125783e-17,1.0,0.0,83.38373565673828,86.0,57101.9921875,-0.0,1416.204833984375,1.0,278.1499938964844,281.5650329589844,296.05499267578125,299.7314453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102407693862916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8567.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182700,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406066894531,0.9795834422111512,0.3648385405540466,0.3282548189163208,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406066894531,0.9990000128746032,0.4068799316883087,0.3735961616039276,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406066894531,0.9864776730537416,0.3737874627113342,0.2615956664085388,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.340576171875,0.9309442043304444,0.3154305517673492,0.2991409301757812,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3404846191406,0.8083628416061401,0.2064931541681289,0.9329350590705872,283.3406066894531,284.95001220703125,300.4045104980469,293.0586853027344,298.7230224609375,297.29461669921875,283.3410339355469,1.0,0.4760161638259887,1.0,1.0,0.963960349559784,1.0,-2.6357994079589844,1.2093312740325928,1.4264681339263916,0.6139107346534729,5.551115123125783e-17,1.0,0.0,82.6888656616211,86.0,57104.24609375,-0.0,1411.751953125,1.0,278.1499938964844,281.5647277832031,296.05908203125,299.7355651855469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102314114570618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8567.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182760,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3501892089844,0.977637529373169,0.3654444515705108,0.3288224637508392,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3502502441406,0.9990000128746032,0.40910404920578,0.3767178654670715,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3502197265625,0.984500765800476,0.3742098212242126,0.2619046866893768,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.35009765625,0.928743302822113,0.3161203563213348,0.2998127341270447,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3497619628906,0.8064614534378052,0.2067430019378662,0.9341611266136168,283.3502197265625,284.95001220703125,300.4420471191406,293.0638122558594,298.7421569824219,297.2977905273437,283.3515319824219,1.0,0.4778077304363251,1.0,1.0,0.9649755358695984,1.0,-2.642872095108032,1.2127329111099243,1.430139183998108,0.6156493425369263,5.551115123125783e-17,1.0,0.0,83.555908203125,104.0,57228.80859375,-0.0,1425.074462890625,1.0,278.1499938964844,281.5714111328125,296.0639953613281,299.7440795898437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102259874343872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8581.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.70068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182820,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866271972656,0.96050226688385,0.3666883707046509,0.3300974369049072,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.38671875,0.9942087531089784,0.4117028713226318,0.3897676467895508,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866271972656,0.9679503440856934,0.3751146495342254,0.2626535594463348,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.386474609375,0.9100424647331238,0.3175340294837951,0.3013157546520233,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38592529296875,0.7914909720420837,0.2072389423847198,0.937265396118164,283.3866882324219,284.95001220703125,300.5167541503906,293.0746765136719,298.7752685546875,297.2942199707031,283.3886108398437,1.0,0.4854390323162079,1.0,1.0,0.9670060276985168,1.0,-2.668459177017212,1.225085973739624,1.4433733224868774,0.6223289966583252,5.551115123125783e-17,1.0,0.0,89.11396789550781,122.0,57657.1015625,-0.0,1483.740966796875,1.0,278.1499938964844,281.59649658203125,296.07830810546875,299.77935791015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109256267547609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8632.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.192138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182880,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866271972656,0.96050226688385,0.3666883707046509,0.3300974369049072,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.38671875,0.9942087531089784,0.4117028713226318,0.3897676467895508,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866271972656,0.9679503440856934,0.3751146495342254,0.2626535594463348,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.386474609375,0.9100424647331238,0.3175340294837951,0.3013157546520233,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38592529296875,0.7914909720420837,0.2072389423847198,0.937265396118164,283.3866882324219,284.95001220703125,300.5167541503906,293.0746765136719,298.7752685546875,297.2942199707031,283.3886108398437,1.0,0.4854390323162079,1.0,1.0,0.9670060276985168,1.0,-2.668459177017212,1.225085973739624,1.4433733224868774,0.6223289966583252,5.551115123125783e-17,1.0,0.0,89.11396789550781,122.0,57657.1015625,-0.0,1483.740966796875,1.0,278.1499938964844,281.59649658203125,296.07830810546875,299.77935791015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109256267547609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8632.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.192138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182940,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.9175833463668824,0.3677663505077362,0.3315625786781311,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.9590150117874146,0.4140989184379577,0.392346441745758,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.925408899784088,0.3759328722953796,0.2635965049266815,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40869140625,0.8732378482818604,0.3188453316688537,0.3030590116977691,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.7597242593765259,0.2075881361961364,0.941277027130127,283.4087829589844,284.95001220703125,300.5909118652344,293.0863342285156,298.80633544921875,297.28826904296875,283.40985107421875,1.0,0.4956839382648468,1.0,1.0,0.9690365195274352,1.0,-2.6794369220733643,1.230268955230713,1.4491678476333618,0.6252904534339905,5.551115123125783e-17,1.0,0.0,101.66447448730467,140.0,57873.25,-0.0,1557.2132568359375,1.0,278.1499938964844,281.6101989746094,296.0919189453125,299.81134033203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121518731117249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8662.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.563232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183000,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.9175833463668824,0.3677663505077362,0.3315625786781311,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4088134765625,0.9590150117874146,0.4140989184379577,0.392346441745758,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.925408899784088,0.3759328722953796,0.2635965049266815,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40869140625,0.8732378482818604,0.3188453316688537,0.3030590116977691,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.40838623046875,0.7597242593765259,0.2075881361961364,0.941277027130127,283.4087829589844,284.95001220703125,300.5909118652344,293.0863342285156,298.80633544921875,297.28826904296875,283.40985107421875,1.0,0.4956839382648468,1.0,1.0,0.9690365195274352,1.0,-2.6794369220733643,1.230268955230713,1.4491678476333618,0.6252904534339905,5.551115123125783e-17,1.0,0.0,101.66447448730467,140.0,57873.25,-0.0,1557.2132568359375,1.0,278.1499938964844,281.6101989746094,296.0919189453125,299.81134033203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121518731117249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8662.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.563232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183060,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.431396484375,0.8821244835853577,0.3686641752719879,0.3329349458217621,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43145751953125,0.9206597208976746,0.4168874025344848,0.3954601287841797,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.431396484375,0.8885902762413025,0.3766770958900451,0.2645401954650879,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4313049316406,0.8423117995262146,0.3200761079788208,0.3047977685928345,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4309997558594,0.7332571744918823,0.2078476846218109,0.9452025890350342,283.4314270019531,284.95001220703125,300.66436767578125,293.0989685058594,298.8385314941406,297.28485107421875,283.4325256347656,1.0,0.5075152516365051,1.0,1.0,0.9716246724128724,1.0,-2.692770481109619,1.236597180366516,1.4561731815338137,0.6287199258804321,5.551115123125783e-17,1.0,0.0,116.4181671142578,158.0,58121.06640625,-0.0,1643.6817626953125,1.0,278.1499938964844,281.6249694824219,296.1041564941406,299.8393249511719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131845235824584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8693.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.13330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183120,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.431396484375,0.8821244835853577,0.3686641752719879,0.3329349458217621,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43145751953125,0.9206597208976746,0.4168874025344848,0.3954601287841797,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.431396484375,0.8885902762413025,0.3766770958900451,0.2645401954650879,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4313049316406,0.8423117995262146,0.3200761079788208,0.3047977685928345,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4309997558594,0.7332571744918823,0.2078476846218109,0.9452025890350342,283.4314270019531,284.95001220703125,300.66436767578125,293.0989685058594,298.8385314941406,297.28485107421875,283.4325256347656,1.0,0.5075152516365051,1.0,1.0,0.9716246724128724,1.0,-2.692770481109619,1.236597180366516,1.4561731815338137,0.6287199258804321,5.551115123125783e-17,1.0,0.0,116.4181671142578,158.0,58121.06640625,-0.0,1643.6817626953125,1.0,278.1499938964844,281.6249694824219,296.1041564941406,299.8393249511719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131845235824584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8693.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.13330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183180,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4516296386719,0.8565768599510193,0.3693519830703735,0.3340887427330017,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4516906738281,0.8932183980941772,0.4194235205650329,0.3983692526817322,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45166015625,0.8625335693359375,0.3772924840450287,0.2653762996196747,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4515686035156,0.8199304938316345,0.3211097717285156,0.3063268065452575,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4512634277344,0.7133485674858093,0.2080191075801849,0.9486184120178224,283.4516906738281,284.95001220703125,300.7284240722656,293.1109313964844,298.8669128417969,297.28240966796875,283.4527893066406,1.0,0.5185698866844177,1.0,1.0,0.9739022254943848,1.0,-2.704599618911743,1.2422146797180176,1.4623849391937256,0.6317583918571472,5.551115123125783e-17,1.0,0.0,130.66091918945312,158.0,58343.0078125,-0.0,1726.4163818359375,1.0,278.1499938964844,281.63824462890625,296.1157531738281,299.8646545410156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140037298202516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8721.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.7216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183240,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45440673828125,0.8534500002861023,0.3694378137588501,0.3342413008213043,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4544677734375,0.8899542093276978,0.4197710454463959,0.3987720906734466,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4544372558594,0.8593365550041199,0.3773735761642456,0.26549032330513,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.454345703125,0.8170943856239319,0.3212469220161438,0.3065343797206878,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4540100097656,0.7106708288192749,0.2080379873514175,0.9490767121315002,283.4544677734375,284.95001220703125,300.7370910644531,293.1126403808594,298.8707580566406,297.2821044921875,283.4555358886719,1.0,0.5201108455657959,1.0,1.0,0.9742128252983092,1.0,-2.7062087059021,1.2429790496826172,1.463229775428772,0.632171094417572,5.551115123125783e-17,1.0,0.0,132.6767578125,176.0,58373.41015625,-0.0,1738.0843505859375,1.0,278.1499938964844,281.6400451660156,296.117431640625,299.8681945800781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141119122505188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8725.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.7236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183300,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659423828125,0.8413630723953247,0.3697869479656219,0.3348725438117981,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46600341796875,0.877220869064331,0.4212190508842468,0.4004550278186798,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4659423828125,0.8469794392585754,0.3777085840702057,0.26596599817276,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4658508300781,0.8055211305618286,0.321814477443695,0.307399183511734,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4655456542969,0.6996696591377258,0.2081118077039718,0.9509813189506532,283.4659729003906,284.95001220703125,300.7731628417969,293.11993408203125,298.88677978515625,297.28082275390625,283.4670715332031,1.0,0.5265433192253113,1.0,1.0,0.9755068421363832,1.0,-2.712893486022949,1.2461546659469604,1.4667388200759888,0.633884847164154,5.551115123125783e-17,1.0,0.0,141.1706085205078,176.0,58500.09765625,-0.0,1787.26220703125,1.0,278.1499938964844,281.6476135253906,296.1245422363281,299.8831787109375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145495891571044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8741.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.776611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183360,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4774475097656,0.8304998278617859,0.3701120316982269,0.3354882597923279,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775085449219,0.8657432794570923,0.4226649701595306,0.4021452367305755,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4774475097656,0.8359218835830688,0.3780358433723449,0.2664411664009094,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47735595703125,0.7943979501724243,0.3223711252212524,0.3082602620124817,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.47705078125,0.6894436478614807,0.2081726193428039,0.95285826921463,283.4774780273437,284.95001220703125,300.8089904785156,293.12750244140625,298.9027099609375,297.2795715332031,283.47857666015625,1.0,0.5330150723457336,1.0,1.0,0.9768124222755432,1.0,-2.719529390335083,1.2493067979812622,1.4702225923538208,0.6355828642845154,5.551115123125783e-17,1.0,0.0,149.84133911132812,164.0,58626.74609375,-0.0,1837.4224853515625,1.0,278.1499938964844,281.6552124023437,296.1319885253906,299.8984680175781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149719476699828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8758.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.68603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183420,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4958801269531,0.8248344659805298,0.3707752525806427,0.3362719714641571,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49591064453125,0.8608442544937134,0.4255805909633636,0.4050735533237457,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4958801269531,0.8301927447319031,0.3787131905555725,0.267053484916687,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4958190917969,0.7888854742050171,0.3235003054141998,0.3095190525054931,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.49560546875,0.6838804483413696,0.2083113044500351,0.9544103741645812,283.4958801269531,284.95001220703125,300.8800048828125,293.1437072753906,298.9344177246094,297.2775573730469,283.4966125488281,1.0,0.536793053150177,1.0,1.0,0.9794235229492188,1.0,-2.728095769882202,1.2533040046691897,1.4747917652130127,0.6377848386764526,5.551115123125783e-17,1.0,0.0,155.22239685058594,152.0,58815.0703125,-0.0,1875.50390625,1.0,278.1499938964844,281.66680908203125,296.1471862792969,299.927001953125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156712293624878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8784.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183480,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4958801269531,0.8248344659805298,0.3707752525806427,0.3362719714641571,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49591064453125,0.8608442544937134,0.4255805909633636,0.4050735533237457,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4958801269531,0.8301927447319031,0.3787131905555725,0.267053484916687,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4958190917969,0.7888854742050171,0.3235003054141998,0.3095190525054931,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.49560546875,0.6838804483413696,0.2083113044500351,0.9544103741645812,283.4958801269531,284.95001220703125,300.8800048828125,293.1437072753906,298.9344177246094,297.2775573730469,283.4966125488281,1.0,0.536793053150177,1.0,1.0,0.9794235229492188,1.0,-2.728095769882202,1.2533040046691897,1.4747917652130127,0.6377848386764526,5.551115123125783e-17,1.0,0.0,155.22239685058594,152.0,58815.0703125,-0.0,1875.50390625,1.0,278.1499938964844,281.66680908203125,296.1471862792969,299.927001953125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156712293624878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8784.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183540,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103759765625,0.8282546401023865,0.3714675307273865,0.3367893993854522,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5104064941406,0.8661125302314758,0.4285617470741272,0.4077593684196472,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103759765625,0.8336617350578308,0.3794586360454559,0.2674857974052429,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51031494140625,0.7929611206054688,0.3246863484382629,0.3105221092700958,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101318359375,0.6868513226509094,0.208516776561737,0.95477956533432,283.5104064941406,284.95001220703125,300.95001220703125,293.16131591796875,298.966064453125,297.2764892578125,283.51104736328125,1.0,0.5358603000640869,1.0,1.0,0.9820346236228944,1.0,-2.734116077423096,1.2560746669769287,1.478041410446167,0.6392554640769958,5.551115123125783e-17,1.0,0.0,152.95826721191406,140.0,58967.0390625,-0.0,1874.2152099609373,1.0,278.1499938964844,281.67596435546875,296.163330078125,299.9530944824219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160588383674622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8805.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183600,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103759765625,0.8282546401023865,0.3714675307273865,0.3367893993854522,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5104064941406,0.8661125302314758,0.4285617470741272,0.4077593684196472,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103759765625,0.8336617350578308,0.3794586360454559,0.2674857974052429,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51031494140625,0.7929611206054688,0.3246863484382629,0.3105221092700958,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101318359375,0.6868513226509094,0.208516776561737,0.95477956533432,283.5104064941406,284.95001220703125,300.95001220703125,293.16131591796875,298.966064453125,297.2764892578125,283.51104736328125,1.0,0.5358603000640869,1.0,1.0,0.9820346236228944,1.0,-2.734116077423096,1.2560746669769287,1.478041410446167,0.6392554640769958,5.551115123125783e-17,1.0,0.0,152.95826721191406,140.0,58967.0390625,-0.0,1874.2152099609373,1.0,278.1499938964844,281.67596435546875,296.163330078125,299.9530944824219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160588383674622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8805.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183660,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238647460937,0.8370499014854431,0.3721801936626434,0.3371740579605102,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238952636719,0.8775789737701416,0.4316050708293915,0.4103428423404693,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238647460937,0.8426385521888733,0.3802712261676788,0.2678462266921997,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238037109375,0.8027184009552002,0.3259338438510895,0.3114214539527893,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52362060546875,0.6948992013931274,0.2087986469268798,0.954721987247467,283.5238952636719,284.95001220703125,301.0203552246094,293.18084716796875,298.99822998046875,297.2761535644531,283.5245056152344,1.0,0.5322220921516418,1.0,1.0,0.9844757914543152,1.0,-2.739128589630127,1.258369207382202,1.4807592630386353,0.6404566764831543,5.551115123125783e-17,1.0,0.0,146.53744506835938,128.0,59109.8671875,-0.0,1851.95166015625,1.0,278.1499938964844,281.6845092773437,296.1816101074219,299.9800720214844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161716103553772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8826.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183720,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238647460937,0.8370499014854431,0.3721801936626434,0.3371740579605102,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238952636719,0.8775789737701416,0.4316050708293915,0.4103428423404693,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238647460937,0.8426385521888733,0.3802712261676788,0.2678462266921997,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238037109375,0.8027184009552002,0.3259338438510895,0.3114214539527893,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52362060546875,0.6948992013931274,0.2087986469268798,0.954721987247467,283.5238952636719,284.95001220703125,301.0203552246094,293.18084716796875,298.99822998046875,297.2761535644531,283.5245056152344,1.0,0.5322220921516418,1.0,1.0,0.9844757914543152,1.0,-2.739128589630127,1.258369207382202,1.4807592630386353,0.6404566764831543,5.551115123125783e-17,1.0,0.0,146.53744506835938,128.0,59109.8671875,-0.0,1851.95166015625,1.0,278.1499938964844,281.6845092773437,296.1816101074219,299.9800720214844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161716103553772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8826.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183780,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53729248046875,0.8499331474304199,0.372898519039154,0.3374848067760467,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5373229980469,0.8937370181083679,0.4346968233585357,0.4128876328468323,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53729248046875,0.8558672666549683,0.3811357021331787,0.2681808769702911,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372314453125,0.8160979151725769,0.3272299170494079,0.3122825026512146,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370483398437,0.7065579891204834,0.2091415971517563,0.9545415043830872,283.5373229980469,284.95001220703125,301.09228515625,293.2025756835937,299.0314025878906,297.2763366699219,283.5379333496094,1.0,0.5271515846252441,1.0,1.0,0.986916959285736,1.0,-2.7437801361083984,1.2604914903640747,1.4832885265350342,0.6415595412254333,5.551115123125783e-17,1.0,0.0,137.92356872558594,116.0,59253.953125,-0.0,1818.7928466796875,1.0,278.1499938964844,281.6931457519531,296.2024230957031,300.0094299316406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161127209663392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8847.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183840,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.53729248046875,0.8499331474304199,0.372898519039154,0.3374848067760467,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5373229980469,0.8937370181083679,0.4346968233585357,0.4128876328468323,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53729248046875,0.8558672666549683,0.3811357021331787,0.2681808769702911,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372314453125,0.8160979151725769,0.3272299170494079,0.3122825026512146,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5370483398437,0.7065579891204834,0.2091415971517563,0.9545415043830872,283.5373229980469,284.95001220703125,301.09228515625,293.2025756835937,299.0314025878906,297.2763366699219,283.5379333496094,1.0,0.5271515846252441,1.0,1.0,0.986916959285736,1.0,-2.7437801361083984,1.2604914903640747,1.4832885265350342,0.6415595412254333,5.551115123125783e-17,1.0,0.0,137.92356872558594,116.0,59253.953125,-0.0,1818.7928466796875,1.0,278.1499938964844,281.6931457519531,296.2024230957031,300.0094299316406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161127209663392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8847.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183900,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440979003906,0.8580807447433472,0.3732562959194183,0.337617427110672,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.54412841796875,0.9036280512809752,0.4362604022026062,0.4141538441181183,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440979003906,0.8642439246177673,0.3815869688987732,0.2683445811271667,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440368652344,0.82389897108078,0.3278956115245819,0.312706857919693,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5438537597656,0.7135777473449707,0.2093351334333419,0.954443335533142,283.5440979003906,284.95001220703125,301.12872314453125,293.2142028808594,299.0482788085937,297.276611328125,283.54473876953125,1.0,0.5242196321487427,1.0,1.0,0.9881375432014464,1.0,-2.7460503578186035,1.2615268230438232,1.4845236539840698,0.642095685005188,5.551115123125783e-17,1.0,0.0,133.01431274414062,116.0,59327.3671875,-0.0,1799.26513671875,1.0,278.1499938964844,281.697509765625,296.2138061523437,300.0252380371094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916052222251892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8859.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.682373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183960,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.55096435546875,0.8674113750457764,0.3736113011837005,0.3377388715744018,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509948730469,0.9154147505760192,0.4378331005573272,0.4154194891452789,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55096435546875,0.8738248348236084,0.3820484280586242,0.268508642911911,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5509338378906,0.8325599431991577,0.3285705149173736,0.3131307959556579,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5507202148437,0.7209975123405457,0.2095401734113693,0.9543542861938475,283.5509948730469,284.95001220703125,301.1654663085937,293.22625732421875,299.0653381347656,297.27691650390625,283.5516357421875,1.0,0.5211220979690552,1.0,1.0,0.9893684387207032,1.0,-2.748317003250122,1.2625603675842283,1.4857566356658936,0.6426300406455994,5.551115123125783e-17,1.0,0.0,127.8603744506836,104.0,59402.0625,-0.0,1778.5523681640625,1.0,278.1499938964844,281.70196533203125,296.2257080078125,300.0416564941406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159781336784364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8870.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184020,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56500244140625,0.890040397644043,0.3743105232715606,0.3379546403884887,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5650329589844,0.9446072578430176,0.4410015642642975,0.4179539084434509,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.56500244140625,0.8969502449035645,0.3829971253871918,0.2688410580158233,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.8534098863601685,0.329943299293518,0.3139819502830505,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56475830078125,0.7379563450813293,0.2099781185388565,0.954216241836548,283.5650329589844,284.95001220703125,301.2395935058594,293.25164794921875,299.099853515625,297.2777404785156,283.565673828125,1.0,0.51458340883255,1.0,1.0,0.9918302893638612,1.0,-2.752878904342652,1.2646435499191284,1.488235354423523,0.6437061429023743,5.551115123125783e-17,1.0,0.0,117.0587387084961,92.0,59555.5234375,-0.0,1734.74658203125,1.0,278.1499938964844,281.7111511230469,296.2508544921875,300.0761413574219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158024191856384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8894.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.371337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184080,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56500244140625,0.890040397644043,0.3743105232715606,0.3379546403884887,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5650329589844,0.9446072578430176,0.4410015642642975,0.4179539084434509,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.56500244140625,0.8969502449035645,0.3829971253871918,0.2688410580158233,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.8534098863601685,0.329943299293518,0.3139819502830505,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56475830078125,0.7379563450813293,0.2099781185388565,0.954216241836548,283.5650329589844,284.95001220703125,301.2395935058594,293.25164794921875,299.099853515625,297.2777404785156,283.565673828125,1.0,0.51458340883255,1.0,1.0,0.9918302893638612,1.0,-2.752878904342652,1.2646435499191284,1.488235354423523,0.6437061429023743,5.551115123125783e-17,1.0,0.0,117.0587387084961,92.0,59555.5234375,-0.0,1734.74658203125,1.0,278.1499938964844,281.7111511230469,296.2508544921875,300.0761413574219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158024191856384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8894.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.371337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184140,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57940673828125,0.920242965221405,0.3749915957450866,0.3381383121013641,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794372558594,0.9772213697433472,0.4441964030265808,0.4204966127872467,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57940673828125,0.9286023378372192,0.3839766681194305,0.2691827714443207,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.579345703125,0.880973756313324,0.3313426375389099,0.3148416876792907,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5791320800781,0.7600855231285095,0.2104474604129791,0.9541438221931458,283.57940673828125,284.95001220703125,301.3144226074219,293.2784729003906,299.1347961425781,297.2787170410156,283.580078125,1.0,0.5077240467071533,1.0,1.0,0.9942920804023744,1.0,-2.7575137615203857,1.266764760017395,1.4907488822937012,0.6448022723197937,5.551115123125783e-17,1.0,0.0,105.81350708007812,80.0,59714.2578125,-0.0,1688.813232421875,1.0,278.1499938964844,281.7206115722656,296.277587890625,300.1126403808594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156096577644348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8918.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3548.587646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184200,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57940673828125,0.920242965221405,0.3749915957450866,0.3381383121013641,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5794372558594,0.9772213697433472,0.4441964030265808,0.4204966127872467,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.57940673828125,0.9286023378372192,0.3839766681194305,0.2691827714443207,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.579345703125,0.880973756313324,0.3313426375389099,0.3148416876792907,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5791320800781,0.7600855231285095,0.2104474604129791,0.9541438221931458,283.57940673828125,284.95001220703125,301.3144226074219,293.2784729003906,299.1347961425781,297.2787170410156,283.580078125,1.0,0.5077240467071533,1.0,1.0,0.9942920804023744,1.0,-2.7575137615203857,1.266764760017395,1.4907488822937012,0.6448022723197937,5.551115123125783e-17,1.0,0.0,105.81350708007812,80.0,59714.2578125,-0.0,1688.813232421875,1.0,278.1499938964844,281.7206115722656,296.277587890625,300.1126403808594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156096577644348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8918.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3548.587646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184260,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850830078125,0.9560194611549376,0.3755855560302734,0.3383130431175232,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850830078125,0.9990000128746032,0.4483114778995514,0.4146082103252411,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850830078125,0.964091181755066,0.3849204778671264,0.2695517241954803,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850830078125,0.9130771160125732,0.3327101171016693,0.3157395124435425,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.7861295938491821,0.210902601480484,0.9543105363845824,283.5850830078125,284.95001220703125,301.3896179199219,293.3064880371094,299.1716003417969,297.2836303710937,283.5849304199219,1.0,0.5000505447387695,0.9997957348823548,0.9997957348823548,0.9965752363204956,1.0,-2.752383232116699,1.2640844583511353,1.488298773765564,0.6434987187385559,5.551115123125783e-17,1.0,0.0,95.4878921508789,98.0,59741.2890625,-0.0,1632.7730712890625,1.0,278.1499938964844,281.7231140136719,296.3046264648437,300.1449279785156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152005314826964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8929.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.8017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
