time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184320,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850830078125,0.9560194611549376,0.3755855560302734,0.3383130431175232,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850830078125,0.9990000128746032,0.4483114778995514,0.4146082103252411,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850830078125,0.964091181755066,0.3849204778671264,0.2695517241954803,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850830078125,0.9130771160125732,0.3327101171016693,0.3157395124435425,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.7861295938491821,0.210902601480484,0.9543105363845824,283.5850830078125,284.95001220703125,301.3896179199219,293.3064880371094,299.1716003417969,297.2836303710937,283.5849304199219,1.0,0.5000505447387695,0.9997957348823548,0.9997957348823548,0.9965752363204956,1.0,-2.752383232116699,1.2640844583511353,1.488298773765564,0.6434987187385559,5.551115123125783e-17,1.0,0.0,95.4878921508789,98.0,59741.2890625,-0.0,1632.7730712890625,1.0,278.1499938964844,281.7231140136719,296.3046264648437,300.1449279785156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152005314826964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8929.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.8017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184380,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5944519042969,0.9570127725601196,0.3760649263858795,0.3387540876865387,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.59454345703125,0.9990000128746032,0.4531509578227997,0.4139410257339477,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.594482421875,0.9653404355049132,0.3857831656932831,0.2701499760150909,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943908691406,0.9149484634399414,0.3339900970458984,0.3169409036636352,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5940246582031,0.7870908975601196,0.2113293558359146,0.9561797976493835,283.5945129394531,284.95001220703125,301.4619140625,293.3343200683594,299.2099304199219,297.2929077148437,283.5958251953125,1.0,0.5013954639434814,0.9995996356010436,0.9995996356010436,0.998767077922821,1.0,-2.756492853164673,1.2660300731658936,1.4904627799987793,0.6441677212715149,5.551115123125783e-17,1.0,0.0,95.47177124023438,98.0,59885.69140625,-0.0,1638.7083740234375,1.0,278.1499938964844,281.7301940917969,296.3310852050781,300.1752319335937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145286083221436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8949.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.582275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184440,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.59552001953125,0.9567294120788574,0.3760856389999389,0.3387754261493683,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5956115722656,0.9990000128746032,0.4533166885375976,0.4143118560314178,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59552001953125,0.9650826454162598,0.3858206272125244,0.2701778709888458,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5954284667969,0.9146963953971864,0.3340445458889007,0.3169948756694793,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.59503173828125,0.7868765592575073,0.2113477736711502,0.9562760591506958,283.5955505371094,284.95001220703125,301.4649353027344,293.33551025390625,299.2114562988281,297.2931213378906,283.5969543457031,1.0,0.5015761852264404,0.9995914697647096,0.9995914697647096,0.9988583922386168,1.0,-2.757177829742432,1.2663609981536863,1.4908168315887451,0.6443349123001099,5.551115123125783e-17,1.0,0.0,95.57814025878906,116.0,59899.4765625,-0.0,1640.2095947265625,1.0,278.1499938964844,281.73095703125,296.332275390625,300.1769714355469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914511740207672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8951.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.42578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184500,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.61395263671875,0.9506927728652954,0.3763533234596252,0.3390674293041229,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6141052246094,0.9990000128746032,0.4550383985042572,0.4219865500926971,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6139831542969,0.959465265274048,0.3863028585910797,0.2705515921115875,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61383056640625,0.9091946482658386,0.3347354531288147,0.317701905965805,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6132507324219,0.7823290228843689,0.2115831226110458,0.9576300382614136,283.6140441894531,284.95001220703125,301.5025329589844,293.3503112792969,299.2295837402344,297.2938537597656,283.6159973144531,1.0,0.504892885684967,0.9994893074035645,0.9994893074035645,1.0,1.0,-2.769666910171509,1.2724086046218872,1.4972583055496216,0.6474807858467102,5.551115123125783e-17,1.0,0.0,97.7413330078125,116.0,60131.57421875,-0.0,1668.7596435546875,1.0,278.1499938964844,281.7442626953125,296.3485717773437,300.2035217285156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144218564033508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8981.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184560,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.63739013671875,0.9409749507904052,0.3766469955444336,0.3394211232662201,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6375732421875,0.998579442501068,0.4559183120727539,0.4315477609634399,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6374206542969,0.9502387046813964,0.386816918849945,0.2709774971008301,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63726806640625,0.900869846343994,0.3354474008083343,0.3184706270694732,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6365661621094,0.775223433971405,0.2118181884288787,0.9592017531394958,283.6374816894531,284.95001220703125,301.5400390625,293.365234375,299.2453918457031,297.29010009765625,283.6397399902344,1.0,0.5094178915023804,0.9982830286026,0.9982830286026,1.0,1.0,-2.7856760025024414,1.28017258644104,1.5055034160614014,0.6516411304473877,5.551115123125783e-17,1.0,0.0,101.11052703857422,134.0,60415.578125,-0.0,1708.0625,1.0,278.1499938964844,281.760986328125,296.3661193847656,300.2362365722656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146706461906432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9018.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.897216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184620,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6637268066406,0.9031324982643129,0.3770755231380462,0.3403144776821136,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.663818359375,0.9693503975868224,0.4579986035823822,0.4339379072189331,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.9120742678642272,0.3877375423908233,0.2720021605491638,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.8691184520721436,0.336758404970169,0.3202275037765503,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.663330078125,0.7484491467475891,0.212140142917633,0.963171124458313,283.6637878417969,284.95001220703125,301.6146240234375,293.3954467773437,299.2761535644531,297.2828674316406,283.66485595703125,1.0,0.5195082426071167,0.9958703517913818,0.9958703517913818,1.0,1.0,-2.7969820499420166,1.2855390310287476,1.511443018913269,0.6547450423240662,5.551115123125783e-17,1.0,0.0,114.02970886230467,152.0,60686.85546875,-0.0,1787.1380615234375,1.0,278.1499938964844,281.7783508300781,296.3988037109375,300.29229736328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154787063598632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9060.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184680,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6637268066406,0.9031324982643129,0.3770755231380462,0.3403144776821136,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.663818359375,0.9693503975868224,0.4579986035823822,0.4339379072189331,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.9120742678642272,0.3877375423908233,0.2720021605491638,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.8691184520721436,0.336758404970169,0.3202275037765503,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.663330078125,0.7484491467475891,0.212140142917633,0.963171124458313,283.6637878417969,284.95001220703125,301.6146240234375,293.3954467773437,299.2761535644531,297.2828674316406,283.66485595703125,1.0,0.5195082426071167,0.9958703517913818,0.9958703517913818,1.0,1.0,-2.7969820499420166,1.2855390310287476,1.511443018913269,0.6547450423240662,5.551115123125783e-17,1.0,0.0,114.02970886230467,152.0,60686.85546875,-0.0,1787.1380615234375,1.0,278.1499938964844,281.7783508300781,296.3988037109375,300.29229736328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154787063598632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9060.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.37646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184740,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6879272460937,0.8721868395805359,0.3773503601551056,0.3411366641521454,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6880187988281,0.9358047842979432,0.4606856107711792,0.4369288682937622,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6879272460937,0.880669116973877,0.3885685503482818,0.2730176150798797,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6878662109375,0.8415298461914062,0.3379792869091034,0.3219709098339081,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875,0.7253926396369934,0.2123601734638214,0.9669910669326782,283.6879577636719,284.95001220703125,301.6884765625,293.4259338378906,299.3087463378906,297.279541015625,283.6890869140625,1.0,0.5309790968894958,0.9934576749801636,0.9934576749801636,1.0,1.0,-2.809470891952514,1.2915226221084597,1.5179483890533447,0.6579719185829163,5.551115123125783e-17,1.0,0.0,129.1013641357422,170.0,60966.921875,-0.0,1878.5374755859373,1.0,278.1499938964844,281.7950744628906,296.4288330078125,300.3409118652344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160576462745668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9101.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184800,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6879272460937,0.8721868395805359,0.3773503601551056,0.3411366641521454,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6880187988281,0.9358047842979432,0.4606856107711792,0.4369288682937622,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6879272460937,0.880669116973877,0.3885685503482818,0.2730176150798797,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6878662109375,0.8415298461914062,0.3379792869091034,0.3219709098339081,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875,0.7253926396369934,0.2123601734638214,0.9669910669326782,283.6879577636719,284.95001220703125,301.6884765625,293.4259338378906,299.3087463378906,297.279541015625,283.6890869140625,1.0,0.5309790968894958,0.9934576749801636,0.9934576749801636,1.0,1.0,-2.809470891952514,1.2915226221084597,1.5179483890533447,0.6579719185829163,5.551115123125783e-17,1.0,0.0,129.1013641357422,170.0,60966.921875,-0.0,1878.5374755859373,1.0,278.1499938964844,281.7950744628906,296.4288330078125,300.3409118652344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160576462745668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9101.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184860,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124328613281,0.8463729023933411,0.3775202333927154,0.3419073522090912,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.9055123925209044,0.4635335803031921,0.4401992261409759,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124328613281,0.8546042442321777,0.3893462121486664,0.2740305066108703,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123718261719,0.8186348676681519,0.3391393423080444,0.3237047791481018,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.7042487859725952,0.2125104218721389,0.9707226157188416,283.71246337890625,284.95001220703125,301.7611999511719,293.4563903808594,299.34136962890625,297.2772827148437,283.7135925292969,1.0,0.5431203246116638,0.990497350692749,0.990497350692749,1.0,1.0,-2.8221206665039062,1.297555685043335,1.5245649814605713,0.6612294316291809,5.551115123125783e-17,1.0,0.0,145.5452423095703,173.0,61249.9609375,-0.0,1977.5894775390625,1.0,278.1499938964844,281.8119812011719,296.4588623046875,300.3890686035156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916527271270752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9142.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.075927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184920,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124328613281,0.8463729023933411,0.3775202333927154,0.3419073522090912,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.9055123925209044,0.4635335803031921,0.4401992261409759,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7124328613281,0.8546042442321777,0.3893462121486664,0.2740305066108703,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123718261719,0.8186348676681519,0.3391393423080444,0.3237047791481018,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120056152344,0.7042487859725952,0.2125104218721389,0.9707226157188416,283.71246337890625,284.95001220703125,301.7611999511719,293.4563903808594,299.34136962890625,297.2772827148437,283.7135925292969,1.0,0.5431203246116638,0.990497350692749,0.990497350692749,1.0,1.0,-2.8221206665039062,1.297555685043335,1.5245649814605713,0.6612294316291809,5.551115123125783e-17,1.0,0.0,145.5452423095703,173.0,61249.9609375,-0.0,1977.5894775390625,1.0,278.1499938964844,281.8119812011719,296.4588623046875,300.3890686035156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916527271270752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9142.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.075927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184980,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.734375,0.8329436779022217,0.3776464164257049,0.3424149751663208,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344665527344,0.8915061354637146,0.4664275646209717,0.4433068335056305,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734375,0.8412246704101562,0.390112042427063,0.2748628854751587,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343139648437,0.8060422539710999,0.3402797281742096,0.3251872956752777,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.6919469833374023,0.212637573480606,0.9732396602630616,283.7344055175781,284.95001220703125,301.83258056640625,293.48663330078125,299.37353515625,297.2755126953125,283.7353515625,1.0,0.55076003074646,0.9875369668006896,0.9875369668006896,1.0,1.0,-2.832271814346313,1.302356839179993,1.5299148559570312,0.6638622283935547,5.551115123125783e-17,1.0,0.0,156.22540283203125,161.0,61497.19921875,-0.0,2045.5595703125,1.0,278.1499938964844,281.8269348144531,296.4886169433594,300.4356689453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169248938560486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9179.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.7529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185040,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.734375,0.8329436779022217,0.3776464164257049,0.3424149751663208,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344665527344,0.8915061354637146,0.4664275646209717,0.4433068335056305,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734375,0.8412246704101562,0.390112042427063,0.2748628854751587,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343139648437,0.8060422539710999,0.3402797281742096,0.3251872956752777,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7340393066406,0.6919469833374023,0.212637573480606,0.9732396602630616,283.7344055175781,284.95001220703125,301.83258056640625,293.48663330078125,299.37353515625,297.2755126953125,283.7353515625,1.0,0.55076003074646,0.9875369668006896,0.9875369668006896,1.0,1.0,-2.832271814346313,1.302356839179993,1.5299148559570312,0.6638622283935547,5.551115123125783e-17,1.0,0.0,156.22540283203125,161.0,61497.19921875,-0.0,2045.5595703125,1.0,278.1499938964844,281.8269348144531,296.4886169433594,300.4356689453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169248938560486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9179.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.7529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185100,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.831294059753418,0.3777065873146057,0.3425204157829284,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.8904438018798828,0.4678902328014374,0.4447286128997803,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.839752733707428,0.390502780675888,0.2751718759536743,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.74365234375,0.8047066926956177,0.3408543765544891,0.3257802724838257,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.743408203125,0.6904431581497192,0.2127067893743515,0.9737954139709472,283.7437438964844,284.95001220703125,301.86767578125,293.5015563964844,299.389404296875,297.2748718261719,283.7445068359375,1.0,0.5518227219581604,0.9860568046569824,0.9860568046569824,1.0,1.0,-2.8358609676361084,1.3040275573730469,1.5318334102630615,0.664802074432373,5.551115123125783e-17,1.0,0.0,157.75753784179688,161.0,61599.203125,-0.0,2058.851806640625,1.0,278.1499938964844,281.83319091796875,296.50323486328125,300.45770263671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91707181930542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9195.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185160,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518615722656,0.831969141960144,0.3777746260166168,0.3425579369068146,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7519226074219,0.8921409249305725,0.4693670570850372,0.4460869431495666,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518615722656,0.8406655788421631,0.3909079134464264,0.2754327654838562,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518310546875,0.8058382868766785,0.3414414823055267,0.3263060450553894,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7515869140625,0.6911208629608154,0.2127915322780609,0.9740422368049622,283.7518920898437,284.95001220703125,301.9023132324219,293.5163879394531,299.4051208496094,297.2744140625,283.7525939941406,1.0,0.5518026351928711,0.9846431612968444,0.9846431612968444,1.0,1.0,-2.8387815952301025,1.305378556251526,1.5334031581878662,0.6655490398406982,5.551115123125783e-17,1.0,0.0,157.34420776367188,149.0,61690.15234375,-0.0,2061.656005859375,1.0,278.1499938964844,281.8387145996094,296.517578125,300.4785461425781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917163908481598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9210.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.962646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185220,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.8378346562385559,0.3779318332672119,0.3425180315971374,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.9009034037590028,0.4723584949970245,0.4486989974975586,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.8471614122390747,0.3917608559131622,0.2758796513080597,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.8126772046089172,0.3426558077335357,0.3272527754306793,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663879394531,0.6967161893844604,0.2130128890275955,0.9740872979164124,283.76666259765625,284.95001220703125,301.9700622558594,293.54541015625,299.4361267089844,297.2740173339844,283.76727294921875,1.0,0.54946368932724,0.9818159937858582,0.9818159937858582,1.0,1.0,-2.843603134155273,1.3075823783874512,1.5360207557678225,0.6667672991752625,5.551115123125783e-17,1.0,0.0,152.90170288085938,137.0,61855.8359375,-0.0,2048.0615234375,1.0,278.1499938964844,281.84869384765625,296.5457458496094,300.5181579589844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172118306159972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9237.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.4052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185280,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.8378346562385559,0.3779318332672119,0.3425180315971374,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.9009034037590028,0.4723584949970245,0.4486989974975586,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.8471614122390747,0.3917608559131622,0.2758796513080597,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.8126772046089172,0.3426558077335357,0.3272527754306793,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663879394531,0.6967161893844604,0.2130128890275955,0.9740872979164124,283.76666259765625,284.95001220703125,301.9700622558594,293.54541015625,299.4361267089844,297.2740173339844,283.76727294921875,1.0,0.54946368932724,0.9818159937858582,0.9818159937858582,1.0,1.0,-2.843603134155273,1.3075823783874512,1.5360207557678225,0.6667672991752625,5.551115123125783e-17,1.0,0.0,152.90170288085938,137.0,61855.8359375,-0.0,2048.0615234375,1.0,278.1499938964844,281.84869384765625,296.5457458496094,300.5181579589844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172118306159972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9237.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.4052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185340,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801818847656,0.8485898971557617,0.3781083226203918,0.3423788547515869,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.916156530380249,0.4753924012184143,0.451227992773056,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802124023437,0.8587885499000549,0.3926642537117004,0.2762705981731415,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801513671875,0.8238604664802551,0.3439198732376098,0.3281224071979522,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77996826171875,0.7067320346832275,0.2133006453514099,0.9738411903381348,283.7802124023437,284.95001220703125,302.0355834960937,293.5735168457031,299.4663391113281,297.2741394042969,283.78082275390625,1.0,0.54509437084198,0.978988766670227,0.978988766670227,1.0,1.0,-2.8476953506469727,1.3094288110733032,1.5382665395736694,0.6677853465080261,5.551115123125783e-17,1.0,0.0,145.25491333007812,125.0,62008.89453125,-0.0,2017.660888671875,1.0,278.1499938964844,281.8578796386719,296.57330322265625,300.5560607910156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917149305343628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9262.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185400,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801818847656,0.8485898971557617,0.3781083226203918,0.3423788547515869,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802429199219,0.916156530380249,0.4753924012184143,0.451227992773056,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7802124023437,0.8587885499000549,0.3926642537117004,0.2762705981731415,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7801513671875,0.8238604664802551,0.3439198732376098,0.3281224071979522,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77996826171875,0.7067320346832275,0.2133006453514099,0.9738411903381348,283.7802124023437,284.95001220703125,302.0355834960937,293.5735168457031,299.4663391113281,297.2741394042969,283.78082275390625,1.0,0.54509437084198,0.978988766670227,0.978988766670227,1.0,1.0,-2.8476953506469727,1.3094288110733032,1.5382665395736694,0.6677853465080261,5.551115123125783e-17,1.0,0.0,145.25491333007812,125.0,62008.89453125,-0.0,2017.660888671875,1.0,278.1499938964844,281.8578796386719,296.57330322265625,300.5560607910156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917149305343628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9262.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185460,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931213378906,0.8638662695884705,0.3782923221588135,0.342180073261261,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931823730469,0.9379696249961852,0.4784572124481201,0.4537161886692047,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931213378906,0.8751451969146729,0.3936068117618561,0.2766373753547668,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930908203125,0.8388202786445618,0.345223993062973,0.3289598524570465,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929077148437,0.7197540402412415,0.2136440873146057,0.9735148549079896,283.79315185546875,284.95001220703125,302.0985412597656,293.60040283203125,299.4955139160156,297.27459716796875,283.793701171875,1.0,0.5395444631576538,0.9762950539588928,0.9762950539588928,1.0,1.0,-2.8515028953552246,1.311140775680542,1.5403621196746826,0.6687260866165161,5.551115123125783e-17,1.0,0.0,135.7617950439453,113.0,62155.08984375,-0.0,1977.72900390625,1.0,278.1499938964844,281.8666381835937,296.5999450683594,300.59259033203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170503616333008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9286.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185520,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931213378906,0.8638662695884705,0.3782923221588135,0.342180073261261,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931823730469,0.9379696249961852,0.4784572124481201,0.4537161886692047,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931213378906,0.8751451969146729,0.3936068117618561,0.2766373753547668,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930908203125,0.8388202786445618,0.345223993062973,0.3289598524570465,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929077148437,0.7197540402412415,0.2136440873146057,0.9735148549079896,283.79315185546875,284.95001220703125,302.0985412597656,293.60040283203125,299.4955139160156,297.27459716796875,283.793701171875,1.0,0.5395444631576538,0.9762950539588928,0.9762950539588928,1.0,1.0,-2.8515028953552246,1.311140775680542,1.5403621196746826,0.6687260866165161,5.551115123125783e-17,1.0,0.0,135.7617950439453,113.0,62155.08984375,-0.0,1977.72900390625,1.0,278.1499938964844,281.8666381835937,296.5999450683594,300.59259033203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170503616333008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9286.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185580,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056030273437,0.88392573595047,0.3784747421741485,0.3419453799724579,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056640625,0.9637253880500792,0.4815401136875152,0.4561854004859924,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056030273437,0.896334707736969,0.3945754468441009,0.2769956886768341,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055725097656,0.8582239151000977,0.3465552031993866,0.3297868072986603,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8053894042969,0.7351757884025574,0.2140271663665771,0.9731979370117188,283.8056335449219,284.95001220703125,302.15869140625,293.6258850097656,299.5235290527344,297.2752380371094,283.8061828613281,1.0,0.533355176448822,0.9736013412475586,0.9736013412475586,1.0,1.0,-2.855232000350952,1.3128135204315186,1.5424184799194336,0.6696364283561707,5.551115123125783e-17,1.0,0.0,125.2994384765625,101.0,62296.58203125,-0.0,1932.8427734375,1.0,278.1499938964844,281.8751220703125,296.6254577636719,300.62774658203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169698357582092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9309.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185640,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056030273437,0.88392573595047,0.3784747421741485,0.3419453799724579,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056640625,0.9637253880500792,0.4815401136875152,0.4561854004859924,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056030273437,0.896334707736969,0.3945754468441009,0.2769956886768341,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8055725097656,0.8582239151000977,0.3465552031993866,0.3297868072986603,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8053894042969,0.7351757884025574,0.2140271663665771,0.9731979370117188,283.8056335449219,284.95001220703125,302.15869140625,293.6258850097656,299.5235290527344,297.2752380371094,283.8061828613281,1.0,0.533355176448822,0.9736013412475586,0.9736013412475586,1.0,1.0,-2.855232000350952,1.3128135204315186,1.5424184799194336,0.6696364283561707,5.551115123125783e-17,1.0,0.0,125.2994384765625,101.0,62296.58203125,-0.0,1932.8427734375,1.0,278.1499938964844,281.8751220703125,296.6254577636719,300.62774658203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169698357582092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9309.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185700,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81170654296875,0.8960506319999695,0.3785634040832519,0.3418169915676117,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.9771646857261658,0.4830857515335083,0.4574148952960968,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81170654296875,0.9092082977294922,0.3950673937797546,0.2771735489368438,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8116760253906,0.8700962066650391,0.3472287654876709,0.3301988244056701,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8114929199219,0.7444005012512207,0.2142312228679657,0.9730536937713624,283.81170654296875,284.95001220703125,302.1876220703125,293.63800048828125,299.5369873046875,297.27557373046875,283.812255859375,1.0,0.5300928354263306,0.972254514694214,0.972254514694214,1.0,1.0,-2.8570916652679443,1.3136471509933472,1.5434445142745972,0.670085608959198,5.551115123125783e-17,1.0,0.0,119.82152557373048,101.0,62365.5234375,-0.0,1909.14404296875,1.0,278.1499938964844,281.8792419433594,296.6376037597656,300.6446228027344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169399738311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9321.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185760,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8168640136719,0.9097185730934144,0.3786437809467315,0.3416832387447357,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8169250488281,0.99021178483963,0.4847119748592376,0.4586981534957886,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81689453125,0.924684464931488,0.3955574631690979,0.2773516774177551,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8168640136719,0.8834192156791687,0.3479012548923492,0.3306118249893188,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8166809082031,0.7548256516456604,0.2144383639097213,0.972930908203125,283.81689453125,284.95001220703125,302.2157287597656,293.6496887207031,299.5502319335937,297.2762756347656,283.8173522949219,1.0,0.5267031788825989,0.9708802103996276,0.9708802103996276,1.0,1.0,-2.8581244945526123,1.3140738010406494,1.5440508127212524,0.6703243851661682,5.551115123125783e-17,1.0,0.0,114.3159408569336,89.0,62421.69140625,-0.0,1884.5640869140625,1.0,278.1499938964844,281.8826904296875,296.6492614746094,300.6604919433594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91690331697464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9330.8505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.55322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185820,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092956542969,0.935674488544464,0.3786687552928924,0.3414382040500641,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092346191406,0.9990000128746032,0.4895901978015899,0.4432142078876495,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092956542969,0.9516426920890808,0.3964276015758514,0.2777408957481384,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8093566894531,0.9070155024528505,0.3491517603397369,0.3314917683601379,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80963134765625,0.7735720872879028,0.2147915363311767,0.9730449318885804,283.80926513671875,284.95001220703125,302.2693176269531,293.67156982421875,299.5783996582031,297.28466796875,283.8081970214844,1.0,0.5185953974723816,0.9681317210197448,0.9681317210197448,1.0,1.0,-2.8418211936950684,1.3059132099151611,1.5359078645706177,0.6662272810935974,5.551115123125783e-17,1.0,0.0,105.37147521972656,92.0,62275.0,-0.0,1814.793701171875,1.0,278.1499938964844,281.8755187988281,296.669677734375,300.6797790527344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165403246879578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9320.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.197021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185880,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092956542969,0.935674488544464,0.3786687552928924,0.3414382040500641,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092346191406,0.9990000128746032,0.4895901978015899,0.4432142078876495,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092956542969,0.9516426920890808,0.3964276015758514,0.2777408957481384,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8093566894531,0.9070155024528505,0.3491517603397369,0.3314917683601379,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80963134765625,0.7735720872879028,0.2147915363311767,0.9730449318885804,283.80926513671875,284.95001220703125,302.2693176269531,293.67156982421875,299.5783996582031,297.28466796875,283.8081970214844,1.0,0.5185953974723816,0.9681317210197448,0.9681317210197448,1.0,1.0,-2.8418211936950684,1.3059132099151611,1.5359078645706177,0.6662272810935974,5.551115123125783e-17,1.0,0.0,105.37147521972656,92.0,62275.0,-0.0,1814.793701171875,1.0,278.1499938964844,281.8755187988281,296.669677734375,300.6797790527344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165403246879578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9320.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.197021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185940,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.9475473165512084,0.3785265684127807,0.3412171006202698,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955322265625,0.9990000128746032,0.4969079196453094,0.4284825026988983,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.963622510433197,0.3971661329269409,0.2781742513179779,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.9196171760559082,0.3502998650074005,0.3324575126171112,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.795654296875,0.7827374339103699,0.2151153087615966,0.973857879638672,283.7955322265625,284.95001220703125,302.3192443847656,293.6913452148437,299.6116027832031,297.30517578125,283.7952575683594,1.0,0.5142773985862732,0.965383231639862,0.965383231639862,1.0,1.0,-2.8264949321746826,1.29833984375,1.5281552076339722,0.661888062953949,5.551115123125783e-17,1.0,0.0,101.35907745361328,95.0,62123.31640625,-0.0,1771.6728515625,1.0,278.1499938964844,281.8656005859375,296.6864929199219,300.6861877441406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915524423122406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9303.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186000,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.9475473165512084,0.3785265684127807,0.3412171006202698,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955322265625,0.9990000128746032,0.4969079196453094,0.4284825026988983,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.963622510433197,0.3971661329269409,0.2781742513179779,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.9196171760559082,0.3502998650074005,0.3324575126171112,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.795654296875,0.7827374339103699,0.2151153087615966,0.973857879638672,283.7955322265625,284.95001220703125,302.3192443847656,293.6913452148437,299.6116027832031,297.30517578125,283.7952575683594,1.0,0.5142773985862732,0.965383231639862,0.965383231639862,1.0,1.0,-2.8264949321746826,1.29833984375,1.5281552076339722,0.661888062953949,5.551115123125783e-17,1.0,0.0,101.35907745361328,95.0,62123.31640625,-0.0,1771.6728515625,1.0,278.1499938964844,281.8656005859375,296.6864929199219,300.6861877441406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915524423122406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9303.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186060,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7951354980469,0.9532299637794496,0.3783493936061859,0.3410006165504455,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7951354980469,0.9990000128746032,0.5045211911201477,0.4213061034679413,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7951354980469,0.9695904850959778,0.3978799283504486,0.2786235809326172,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79510498046875,0.926750421524048,0.3514266014099121,0.3334555327892303,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.7876154780387878,0.2154634594917297,0.9750862121582032,283.7951354980469,284.95001220703125,302.3651428222656,293.7087097167969,299.6434631347656,297.3259582519531,283.79522705078125,1.0,0.5124300122261047,0.9631802439689636,0.9631802439689636,1.0,1.0,-2.8208141326904297,1.295470118522644,1.5253440141677856,0.6602110266685486,5.551115123125783e-17,1.0,0.0,99.51449584960938,115.0,62118.05078125,-0.0,1754.086669921875,1.0,278.1499938964844,281.8648681640625,296.7041320800781,300.7010803222656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145724773406982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9306.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
