time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186120,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7951354980469,0.9532299637794496,0.3783493936061859,0.3410006165504455,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7951354980469,0.9990000128746032,0.5045211911201477,0.4213061034679413,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7951354980469,0.9695904850959778,0.3978799283504486,0.2786235809326172,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79510498046875,0.926750421524048,0.3514266014099121,0.3334555327892303,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.7876154780387878,0.2154634594917297,0.9750862121582032,283.7951354980469,284.95001220703125,302.3651428222656,293.7087097167969,299.6434631347656,297.3259582519531,283.79522705078125,1.0,0.5124300122261047,0.9631802439689636,0.9631802439689636,1.0,1.0,-2.8208141326904297,1.295470118522644,1.5253440141677856,0.6602110266685486,5.551115123125783e-17,1.0,0.0,99.51449584960938,115.0,62118.05078125,-0.0,1754.086669921875,1.0,278.1499938964844,281.8648681640625,296.7041320800781,300.7010803222656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145724773406982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9306.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186180,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222045898437,0.9420005083084106,0.3782846331596374,0.3410202264785766,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223876953125,0.9990000128746032,0.5101078748703003,0.4349641799926758,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.822265625,0.9599273800849916,0.3987030982971191,0.2792562544345855,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8221435546875,0.9166784286499025,0.3526432812213897,0.3346903324127197,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215026855469,0.7797119617462158,0.2158795744180679,0.9774333238601683,283.82232666015625,284.95001220703125,302.40673828125,293.7234802246094,299.6685791015625,297.33526611328125,283.8243408203125,1.0,0.5185208916664124,0.9609772562980652,0.9609772562980652,1.0,1.0,-2.8422865867614746,1.30589497089386,1.5363916158676147,0.6653965711593628,5.551115123125783e-17,1.0,0.0,103.41756439208984,135.0,62490.6875,-0.0,1806.086181640625,1.0,278.1499938964844,281.8852233886719,296.72296142578125,300.7338256835937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144178628921508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9352.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186240,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222045898437,0.9420005083084106,0.3782846331596374,0.3410202264785766,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223876953125,0.9990000128746032,0.5101078748703003,0.4349641799926758,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.822265625,0.9599273800849916,0.3987030982971191,0.2792562544345855,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8221435546875,0.9166784286499025,0.3526432812213897,0.3346903324127197,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215026855469,0.7797119617462158,0.2158795744180679,0.9774333238601683,283.82232666015625,284.95001220703125,302.40673828125,293.7234802246094,299.6685791015625,297.33526611328125,283.8243408203125,1.0,0.5185208916664124,0.9609772562980652,0.9609772562980652,1.0,1.0,-2.8422865867614746,1.30589497089386,1.5363916158676147,0.6653965711593628,5.551115123125783e-17,1.0,0.0,103.41756439208984,135.0,62490.6875,-0.0,1806.086181640625,1.0,278.1499938964844,281.8852233886719,296.72296142578125,300.7338256835937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144178628921508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9352.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186300,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84735107421875,0.931143045425415,0.3783285319805145,0.3411545157432556,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475646972656,0.9990000128746032,0.5111942887306213,0.4484226107597351,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.847412109375,0.949976682662964,0.3991875052452087,0.2796670198440552,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472595214844,0.9070481657981871,0.3533059656620025,0.3354208171367645,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84649658203125,0.7721146941184998,0.2160984724760055,0.97899729013443,283.84747314453125,284.95001220703125,302.42584228515625,293.72979736328125,299.6753845214844,297.3300170898437,283.84991455078125,1.0,0.5238459706306458,0.959875762462616,0.959875762462616,1.0,1.0,-2.861865758895874,1.3153932094573977,1.5464725494384766,0.6704018712043762,5.551115123125783e-17,1.0,0.0,107.32295989990234,135.0,62800.83203125,-0.0,1855.8226318359373,1.0,278.1499938964844,281.9033203125,296.7329406738281,300.76055908203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149799346923828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9392.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.760009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186360,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.876708984375,0.9184483885765076,0.3784138262271881,0.3413589000701904,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.9990000128746032,0.5111861824989319,0.4648237824440002,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.9377707839012146,0.399713784456253,0.2801317870616913,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.8965398073196411,0.3539983928203583,0.3362130224704742,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757019042969,0.7633359432220459,0.216310828924179,0.9807036519050598,283.8768615722656,284.95001220703125,302.4437561035156,293.7353820800781,299.6786804199219,297.3188781738281,283.879638671875,1.0,0.5302661061286926,0.958427906036377,0.958427906036377,1.0,1.0,-2.8853776454925537,1.3267831802368164,1.5585944652557373,0.6764348149299622,5.551115123125783e-17,1.0,0.0,112.2088394165039,153.0,63160.03515625,-0.0,1917.3570556640625,1.0,278.1499938964844,281.9244384765625,296.7424011230469,300.7908630371094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915944278240204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9439.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.683837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.8858363032341003,0.3785509169101715,0.3420010209083557,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241638183594,0.9833638668060304,0.5095029473304749,0.483414351940155,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.9029500484466552,0.4007510244846344,0.2812505066394806,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.8670316338539124,0.3553459346294403,0.3380261361598968,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.7392823696136475,0.2166084498167038,0.9847490787506104,283.9241027832031,284.95001220703125,302.4759216308594,293.74420166015625,299.6783142089844,297.2886047363281,283.9249267578125,1.0,0.5436896085739136,0.9555321931838988,0.9555321931838988,1.0,1.0,-2.917522430419922,1.342180252075195,1.575342297554016,0.6851300597190857,5.551115123125783e-17,1.0,0.0,126.78058624267578,171.0,63661.98828125,-0.0,2041.824951171875,1.0,278.1499938964844,281.95654296875,296.7562255859375,300.845458984375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185863137245178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9510.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.8858363032341003,0.3785509169101715,0.3420010209083557,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241638183594,0.9833638668060304,0.5095029473304749,0.483414351940155,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.9029500484466552,0.4007510244846344,0.2812505066394806,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9239807128906,0.8670316338539124,0.3553459346294403,0.3380261361598968,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.7392823696136475,0.2166084498167038,0.9847490787506104,283.9241027832031,284.95001220703125,302.4759216308594,293.74420166015625,299.6783142089844,297.2886047363281,283.9249267578125,1.0,0.5436896085739136,0.9555321931838988,0.9555321931838988,1.0,1.0,-2.917522430419922,1.342180252075195,1.575342297554016,0.6851300597190857,5.551115123125783e-17,1.0,0.0,126.78058624267578,171.0,63661.98828125,-0.0,2041.824951171875,1.0,278.1499938964844,281.95654296875,296.7562255859375,300.845458984375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185863137245178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9510.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186540,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.853501558303833,0.3783681690692901,0.3425756990909576,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93707275390625,0.9477490782737732,0.5103507041931152,0.4843220710754394,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93701171875,0.8700093626976013,0.4015208780765533,0.2823502719402313,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.837397038936615,0.3564511835575104,0.339824914932251,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.936767578125,0.714568555355072,0.2166771590709686,0.988625466823578,283.9370422363281,284.95001220703125,302.5028991699219,293.7496643066406,299.6830749511719,297.27398681640625,283.9376525878906,1.0,0.5562770366668701,0.9526364803314208,0.9526364803314208,1.0,1.0,-2.926846504211426,1.3465626239776611,1.580283761024475,0.6873611211776733,5.551115123125783e-17,1.0,0.0,145.12503051757812,189.0,63807.28515625,-0.0,2149.444091796875,1.0,278.1499938964844,281.9653625488281,296.7591552734375,300.8641967773437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204914569854736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9529.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.693115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186600,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.853501558303833,0.3783681690692901,0.3425756990909576,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93707275390625,0.9477490782737732,0.5103507041931152,0.4843220710754394,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93701171875,0.8700093626976013,0.4015208780765533,0.2823502719402313,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369812011719,0.837397038936615,0.3564511835575104,0.339824914932251,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.936767578125,0.714568555355072,0.2166771590709686,0.988625466823578,283.9370422363281,284.95001220703125,302.5028991699219,293.7496643066406,299.6830749511719,297.27398681640625,283.9376525878906,1.0,0.5562770366668701,0.9526364803314208,0.9526364803314208,1.0,1.0,-2.926846504211426,1.3465626239776611,1.580283761024475,0.6873611211776733,5.551115123125783e-17,1.0,0.0,145.12503051757812,189.0,63807.28515625,-0.0,2149.444091796875,1.0,278.1499938964844,281.9653625488281,296.7591552734375,300.8641967773437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204914569854736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9529.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.693115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186660,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.8294950723648071,0.3780320286750793,0.342969000339508,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.9167553186416626,0.5123570561408997,0.4867193400859833,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.8453352451324463,0.4021506011486053,0.2833254039287567,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.8150665760040283,0.3574277758598327,0.3414704799652099,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.6929554343223572,0.2166576534509658,0.9919532537460328,283.9509582519531,284.95001220703125,302.5244140625,293.7515563964844,299.6894836425781,297.267333984375,283.9515686035156,1.0,0.5687363147735596,0.9491230845451356,0.9491230845451356,1.0,1.0,-2.9373583793640137,1.3514786958694458,1.585879683494568,0.6898786425590515,5.551115123125783e-17,1.0,0.0,163.375244140625,177.0,63964.953125,-0.0,2258.9228515625,1.0,278.1499938964844,281.97479248046875,296.7583312988281,300.8741149902344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217074513435364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9549.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186720,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.8294950723648071,0.3780320286750793,0.342969000339508,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95098876953125,0.9167553186416626,0.5123570561408997,0.4867193400859833,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.8453352451324463,0.4021506011486053,0.2833254039287567,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.8150665760040283,0.3574277758598327,0.3414704799652099,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.6929554343223572,0.2166576534509658,0.9919532537460328,283.9509582519531,284.95001220703125,302.5244140625,293.7515563964844,299.6894836425781,297.267333984375,283.9515686035156,1.0,0.5687363147735596,0.9491230845451356,0.9491230845451356,1.0,1.0,-2.9373583793640137,1.3514786958694458,1.585879683494568,0.6898786425590515,5.551115123125783e-17,1.0,0.0,163.375244140625,177.0,63964.953125,-0.0,2258.9228515625,1.0,278.1499938964844,281.97479248046875,296.7583312988281,300.8741149902344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217074513435364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9549.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.907470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186780,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595947265625,0.8230715990066528,0.3776832520961761,0.342861145734787,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9596252441406,0.9098420739173888,0.5146193504333496,0.4889675080776214,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595947265625,0.8392969965934753,0.4027561247348785,0.2839070558547973,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595947265625,0.8094161152839661,0.3583783805370331,0.3425837457180023,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95953369140625,0.687107264995575,0.2166357487440109,0.9928573966026306,283.9596252441406,284.95001220703125,302.5401611328125,293.7496337890625,299.6943664550781,297.26275634765625,283.9598388671875,1.0,0.5721052289009094,0.94560968875885,0.94560968875885,1.0,1.0,-2.943052291870117,1.3540273904800415,1.5890250205993652,0.691186785697937,5.551115123125783e-17,1.0,0.0,169.01112365722656,165.0,64047.44140625,-0.0,2297.22021484375,1.0,278.1499938964844,281.9801330566406,296.7553100585937,300.87908935546875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228432178497314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9560.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186840,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595947265625,0.8230715990066528,0.3776832520961761,0.342861145734787,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9596252441406,0.9098420739173888,0.5146193504333496,0.4889675080776214,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595947265625,0.8392969965934753,0.4027561247348785,0.2839070558547973,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595947265625,0.8094161152839661,0.3583783805370331,0.3425837457180023,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95953369140625,0.687107264995575,0.2166357487440109,0.9928573966026306,283.9596252441406,284.95001220703125,302.5401611328125,293.7496337890625,299.6943664550781,297.26275634765625,283.9598388671875,1.0,0.5721052289009094,0.94560968875885,0.94560968875885,1.0,1.0,-2.943052291870117,1.3540273904800415,1.5890250205993652,0.691186785697937,5.551115123125783e-17,1.0,0.0,169.01112365722656,165.0,64047.44140625,-0.0,2297.22021484375,1.0,278.1499938964844,281.9801330566406,296.7553100585937,300.87908935546875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228432178497314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9560.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186900,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96173095703125,0.8237236738204956,0.3775260746479034,0.3426892459392547,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.9116256237030028,0.5158291459083557,0.4900578260421753,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.8402820229530334,0.403067409992218,0.2841003835201263,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.96173095703125,0.8105576038360596,0.3588618040084839,0.3430076241493225,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.961669921875,0.6878259778022766,0.2166489362716674,0.9927476048469543,283.9617614746094,284.95001220703125,302.5458068847656,293.7471618652344,299.6960144042969,297.26123046875,283.9619140625,1.0,0.5718286037445068,0.9438530206680298,0.9438530206680298,1.0,1.0,-2.944767951965332,1.3547545671463013,1.5900132656097412,0.6915148496627808,5.551115123125783e-17,1.0,0.0,168.39466857910156,165.0,64066.5625,-0.0,2297.160400390625,1.0,278.1499938964844,281.9813232421875,296.75213623046875,300.8780212402344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232916831970216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9562.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186960,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.8259073495864868,0.377381294965744,0.3424787819385528,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.9155228734016418,0.5170593857765198,0.4911215901374817,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.8428592085838318,0.4033862352371216,0.2842601239681244,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.8132571578025818,0.3593536615371704,0.343386560678482,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9631652832031,0.6899990439414978,0.2166812270879745,0.9924725890159608,283.9632263183594,284.95001220703125,302.54986572265625,293.7436828613281,299.6971130371094,297.25994873046875,283.9633483886719,1.0,0.5707209706306458,0.9423329830169678,0.9423329830169678,1.0,1.0,-2.946110963821411,1.355313777923584,1.5907971858978271,0.6917552351951599,5.551115123125783e-17,1.0,0.0,166.4256591796875,153.0,64077.69140625,-0.0,2289.645263671875,1.0,278.1499938964844,281.9820556640625,296.74810791015625,300.8754272460937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236988425254822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9562.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.25390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187020,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.8333755135536194,0.3771170973777771,0.3419919610023498,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.9278597235679626,0.5195456743240356,0.493187665939331,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.8513413071632385,0.4040384590625763,0.2845203578472137,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.821628987789154,0.3603563010692596,0.3440676033496856,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.6973015069961548,0.2167907059192657,0.9916771054267884,283.9646301269531,284.95001220703125,302.5532531738281,293.7333984375,299.6972961425781,297.2577819824219,283.96466064453125,1.0,0.5670039057731628,0.9392929077148438,0.9392929077148438,1.0,1.0,-2.948184967041016,1.3561336994171145,1.5920511484146118,0.6920685768127441,5.551115123125783e-17,1.0,0.0,160.0397491455078,141.0,64081.69140625,-0.0,2261.205078125,1.0,278.1499938964844,281.9823913574219,296.7374572753906,300.8664855957031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245014190673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9561.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187080,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.8333755135536194,0.3771170973777771,0.3419919610023498,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.9278597235679626,0.5195456743240356,0.493187665939331,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.8513413071632385,0.4040384590625763,0.2845203578472137,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.821628987789154,0.3603563010692596,0.3440676033496856,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.6973015069961548,0.2167907059192657,0.9916771054267884,283.9646301269531,284.95001220703125,302.5532531738281,293.7333984375,299.6972961425781,297.2577819824219,283.96466064453125,1.0,0.5670039057731628,0.9392929077148438,0.9392929077148438,1.0,1.0,-2.948184967041016,1.3561336994171145,1.5920511484146118,0.6920685768127441,5.551115123125783e-17,1.0,0.0,160.0397491455078,141.0,64081.69140625,-0.0,2261.205078125,1.0,278.1499938964844,281.9823913574219,296.7374572753906,300.8664855957031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245014190673828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9561.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187140,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8449092507362366,0.3768828213214874,0.3414417505264282,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642333984375,0.9456269145011902,0.5220422148704529,0.495174378156662,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8642768859863281,0.4047090709209442,0.2847221493721008,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8337424993515015,0.3613784313201904,0.344672292470932,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.7082968950271606,0.2169577628374099,0.9906944036483764,283.9642639160156,284.95001220703125,302.54998779296875,293.7185974121094,299.6946716308594,297.2560729980469,283.9642028808594,1.0,0.5617414712905884,0.9362528920173644,0.9362528920173644,1.0,1.0,-2.949700117111206,1.356677770614624,1.593022346496582,0.6922270059585571,5.551115123125783e-17,1.0,0.0,151.15966796875,129.0,64064.62890625,-0.0,2219.1982421875,1.0,278.1499938964844,281.9814147949219,296.7226257324219,300.85174560546875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252941608428956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9555.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.933349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187200,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8449092507362366,0.3768828213214874,0.3414417505264282,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642333984375,0.9456269145011902,0.5220422148704529,0.495174378156662,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8642768859863281,0.4047090709209442,0.2847221493721008,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.8337424993515015,0.3613784313201904,0.344672292470932,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642639160156,0.7082968950271606,0.2169577628374099,0.9906944036483764,283.9642639160156,284.95001220703125,302.54998779296875,293.7185974121094,299.6946716308594,297.2560729980469,283.9642028808594,1.0,0.5617414712905884,0.9362528920173644,0.9362528920173644,1.0,1.0,-2.949700117111206,1.356677770614624,1.593022346496582,0.6922270059585571,5.551115123125783e-17,1.0,0.0,151.15966796875,129.0,64064.62890625,-0.0,2219.1982421875,1.0,278.1499938964844,281.9814147949219,296.7226257324219,300.85174560546875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252941608428956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9555.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.933349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187260,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8552889227867126,0.3747234940528869,0.3395955860614776,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.9609556198120116,0.5224857926368713,0.4957139492034912,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447021484375,0.876065731048584,0.4033823311328888,0.2838801741600036,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.8445106148719788,0.360308438539505,0.3438004553318023,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.7166251540184021,0.2149280160665512,0.9823960065841676,283.9446716308594,284.95001220703125,302.5427551269531,293.7015991210937,299.6791687011719,297.23553466796875,283.9435119628906,1.0,0.5547704696655273,0.9333416819572448,0.9333416819572448,1.0,1.0,-2.936115026473999,1.3498451709747314,1.5862698554992676,0.6885871887207031,5.551115123125783e-17,1.0,0.0,142.82061767578125,117.0,63788.6484375,-0.0,2153.80419921875,1.0,278.1499938964844,281.9660339355469,296.7033996582031,300.8215637207031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256666302680968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9518.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187320,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447326660156,0.8552889227867126,0.3747234940528869,0.3395955860614776,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.9609556198120116,0.5224857926368713,0.4957139492034912,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447021484375,0.876065731048584,0.4033823311328888,0.2838801741600036,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447631835937,0.8445106148719788,0.360308438539505,0.3438004553318023,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94512939453125,0.7166251540184021,0.2149280160665512,0.9823960065841676,283.9446716308594,284.95001220703125,302.5427551269531,293.7015991210937,299.6791687011719,297.23553466796875,283.9435119628906,1.0,0.5547704696655273,0.9333416819572448,0.9333416819572448,1.0,1.0,-2.936115026473999,1.3498451709747314,1.5862698554992676,0.6885871887207031,5.551115123125783e-17,1.0,0.0,142.82061767578125,117.0,63788.6484375,-0.0,2153.80419921875,1.0,278.1499938964844,281.9660339355469,296.7033996582031,300.8215637207031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256666302680968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9518.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187380,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226989746094,0.8707036375999451,0.3734487295150757,0.3379520177841186,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225769042969,0.9797797203063964,0.5236984491348267,0.4963402152061462,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92266845703125,0.8930526375770569,0.4029133319854736,0.2831635475158691,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227294921875,0.8601067066192627,0.3600418269634247,0.3430280387401581,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92303466796875,0.7280747890472412,0.2136999070644378,0.9743935465812684,283.9226379394531,284.95001220703125,302.53436279296875,293.6848449707031,299.6686096191406,297.2248229980469,283.9217529296875,1.0,0.5468668341636658,0.9304304718971252,0.9304304718971252,1.0,1.0,-2.9234793186187744,1.3435263633728027,1.5799530744552612,0.6849461197853088,5.551115123125783e-17,1.0,0.0,132.7438507080078,105.0,63522.20703125,-0.0,2081.943359375,1.0,278.1499938964844,281.9498291015625,296.6836242675781,300.7840270996094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252920746803284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9479.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.914306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187440,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226989746094,0.8707036375999451,0.3734487295150757,0.3379520177841186,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9225769042969,0.9797797203063964,0.5236984491348267,0.4963402152061462,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92266845703125,0.8930526375770569,0.4029133319854736,0.2831635475158691,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227294921875,0.8601067066192627,0.3600418269634247,0.3430280387401581,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92303466796875,0.7280747890472412,0.2136999070644378,0.9743935465812684,283.9226379394531,284.95001220703125,302.53436279296875,293.6848449707031,299.6686096191406,297.2248229980469,283.9217529296875,1.0,0.5468668341636658,0.9304304718971252,0.9304304718971252,1.0,1.0,-2.9234793186187744,1.3435263633728027,1.5799530744552612,0.6849461197853088,5.551115123125783e-17,1.0,0.0,132.7438507080078,105.0,63522.20703125,-0.0,2081.943359375,1.0,278.1499938964844,281.9498291015625,296.6836242675781,300.7840270996094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252920746803284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9479.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.914306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187500,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9141540527344,0.8808327317237854,0.372972160577774,0.3372820913791656,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.9900853633880616,0.5244523882865906,0.4967938959598541,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91412353515625,0.9039635062217712,0.4028452038764953,0.2829250991344452,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9141540527344,0.870326817035675,0.360075443983078,0.3428005278110504,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9144287109375,0.7355039715766907,0.2132793515920639,0.9712430238723756,283.9140930175781,284.95001220703125,302.5297546386719,293.676513671875,299.6642761230469,297.2214660644531,283.9133605957031,1.0,0.5428036451339722,0.9289748668670654,0.9289748668670654,1.0,1.0,-2.918869972229004,1.3411964178085327,1.5776736736297607,0.6835726499557495,5.551115123125783e-17,1.0,0.0,127.2032699584961,105.0,63417.77734375,-0.0,2046.596435546875,1.0,278.1499938964844,281.9434509277344,296.6746520996094,300.7674255371094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250409603118896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9464.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.6044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187560,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.8914107084274292,0.3725307285785675,0.3366751074790954,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036560058594,0.9990000128746032,0.5254986882209778,0.496943861246109,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037780761719,0.91603285074234,0.4028179049491882,0.2827388048171997,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.8810707926750183,0.3601541519165039,0.3426462709903717,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.7433164119720459,0.21292445063591,0.9685235023498536,283.9037475585937,284.95001220703125,302.5248718261719,293.66827392578125,299.6606750488281,297.2198791503906,283.9027709960937,1.0,0.5385261178016663,0.9277729988098145,0.9277729988098145,1.0,1.0,-2.911677837371826,1.337610363960266,1.5740675926208496,0.6816080808639526,5.551115123125783e-17,1.0,0.0,121.8697738647461,93.0,63281.37890625,-0.0,2010.1448974609373,1.0,278.1499938964844,281.9355163574219,296.6659240722656,300.75048828125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247602820396424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9445.4765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187620,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.9079096913337708,0.3715702593326568,0.3355742692947387,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.861328125,0.9990000128746032,0.5300644040107727,0.4711900949478149,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86151123046875,0.935857892036438,0.4027100801467895,0.2824687361717224,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.898054301738739,0.3602863848209381,0.342495858669281,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.7556953430175781,0.2122747898101806,0.964152693748474,283.8614501953125,284.95001220703125,302.51434326171875,293.6518249511719,299.6586608886719,297.22882080078125,283.859130859375,1.0,0.5283684730529785,0.9253692626953124,0.9253692626953124,1.0,1.0,-2.876626253128052,1.3203585147857666,1.5562678575515747,0.6723722219467163,5.551115123125783e-17,1.0,0.0,113.49060821533205,81.0,62721.7578125,-0.0,1909.5123291015625,1.0,278.1499938964844,281.9034423828125,296.6467590332031,300.703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923747420310974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9373.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.700927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187680,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.9079096913337708,0.3715702593326568,0.3355742692947387,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.861328125,0.9990000128746032,0.5300644040107727,0.4711900949478149,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86151123046875,0.935857892036438,0.4027100801467895,0.2824687361717224,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.898054301738739,0.3602863848209381,0.342495858669281,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8624267578125,0.7556953430175781,0.2122747898101806,0.964152693748474,283.8614501953125,284.95001220703125,302.51434326171875,293.6518249511719,299.6586608886719,297.22882080078125,283.859130859375,1.0,0.5283684730529785,0.9253692626953124,0.9253692626953124,1.0,1.0,-2.876626253128052,1.3203585147857666,1.5562678575515747,0.6723722219467163,5.551115123125783e-17,1.0,0.0,113.49060821533205,81.0,62721.7578125,-0.0,1909.5123291015625,1.0,278.1499938964844,281.9034423828125,296.6467590332031,300.703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923747420310974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9373.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3623.700927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187740,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80743408203125,0.9299848675727844,0.3705008625984192,0.3343685865402221,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.9990000128746032,0.5385465621948242,0.4409105777740478,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80731201171875,0.9588081240653992,0.4025091826915741,0.2821332216262817,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074645996094,0.9198221564292908,0.3603681027889251,0.3422977924346924,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.808349609375,0.7714857459068298,0.2117440104484558,0.9602721929550172,283.8072814941406,284.95001220703125,302.5028686523437,293.6355285644531,299.6664733886719,297.257568359375,283.8046875,1.0,0.5166955590248108,0.9229655861854552,0.9229655861854552,1.0,1.0,-2.833492517471313,1.2992229461669922,1.5342695713043213,0.6607752442359924,5.551115123125783e-17,1.0,0.0,104.4861831665039,99.0,62048.11328125,-0.0,1797.5582275390625,1.0,278.1499938964844,281.8634033203125,296.6261901855469,300.641845703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217584133148192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9285.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187800,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80743408203125,0.9299848675727844,0.3705008625984192,0.3343685865402221,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.9990000128746032,0.5385465621948242,0.4409105777740478,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80731201171875,0.9588081240653992,0.4025091826915741,0.2821332216262817,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074645996094,0.9198221564292908,0.3603681027889251,0.3422977924346924,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.808349609375,0.7714857459068298,0.2117440104484558,0.9602721929550172,283.8072814941406,284.95001220703125,302.5028686523437,293.6355285644531,299.6664733886719,297.257568359375,283.8046875,1.0,0.5166955590248108,0.9229655861854552,0.9229655861854552,1.0,1.0,-2.833492517471313,1.2992229461669922,1.5342695713043213,0.6607752442359924,5.551115123125783e-17,1.0,0.0,104.4861831665039,99.0,62048.11328125,-0.0,1797.5582275390625,1.0,278.1499938964844,281.8634033203125,296.6261901855469,300.641845703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217584133148192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9285.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3605.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187860,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78570556640625,0.9331852793693542,0.3695379197597503,0.3334226608276367,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78570556640625,0.9990000128746032,0.5471608638763428,0.4357959628105163,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78570556640625,0.962542712688446,0.4024046957492828,0.2819967269897461,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78570556640625,0.9240846037864684,0.3605470955371856,0.342382550239563,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856750488281,0.7739886045455933,0.2114097326993942,0.9582831263542176,283.78570556640625,284.95001220703125,302.4904479980469,293.6192626953125,299.67681884765625,297.28826904296875,283.7858581542969,1.0,0.5152262449264526,0.9213567972183228,0.9213567972183228,1.0,1.0,-2.823702573776245,1.294484257698059,1.5292181968688965,0.6574552655220032,5.551115123125783e-17,1.0,0.0,102.88727569580078,117.0,61853.08203125,-0.0,1774.7630615234375,1.0,278.1499938964844,281.8489685058594,296.6097717285156,300.5987854003906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197384119033812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9252.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
