time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187920,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78570556640625,0.9331852793693542,0.3695379197597503,0.3334226608276367,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78570556640625,0.9990000128746032,0.5471608638763428,0.4357959628105163,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78570556640625,0.962542712688446,0.4024046957492828,0.2819967269897461,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78570556640625,0.9240846037864684,0.3605470955371856,0.342382550239563,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856750488281,0.7739886045455933,0.2114097326993942,0.9582831263542176,283.78570556640625,284.95001220703125,302.4904479980469,293.6192626953125,299.67681884765625,297.28826904296875,283.7858581542969,1.0,0.5152262449264526,0.9213567972183228,0.9213567972183228,1.0,1.0,-2.823702573776245,1.294484257698059,1.5292181968688965,0.6574552655220032,5.551115123125783e-17,1.0,0.0,102.88727569580078,117.0,61853.08203125,-0.0,1774.7630615234375,1.0,278.1499938964844,281.8489685058594,296.6097717285156,300.5987854003906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197384119033812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9252.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187980,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013916015625,0.9206559658050536,0.3688173294067383,0.3328532576560974,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.801513671875,0.9990000128746032,0.5520203709602356,0.4504330158233642,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014221191406,0.9514923095703124,0.4025309979915619,0.282142698764801,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013610839844,0.9128661751747132,0.3609028160572052,0.3428110480308532,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80096435546875,0.7653582096099854,0.2112132161855697,0.9579381942749025,283.80145263671875,284.95001220703125,302.4771423339844,293.60302734375,299.67547607421875,297.2957763671875,283.8027038574219,1.0,0.5205647349357605,0.9197479486465454,0.9197479486465454,1.0,1.0,-2.8408663272857666,1.30279278755188,1.5380734205245972,0.6615056395530701,5.551115123125783e-17,1.0,0.0,106.97241973876952,135.0,62060.984375,-0.0,1821.1051025390625,1.0,278.1499938964844,281.8602600097656,296.6009216308594,300.59442138671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193404912948608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9273.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188040,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013916015625,0.9206559658050536,0.3688173294067383,0.3328532576560974,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.801513671875,0.9990000128746032,0.5520203709602356,0.4504330158233642,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014221191406,0.9514923095703124,0.4025309979915619,0.282142698764801,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013610839844,0.9128661751747132,0.3609028160572052,0.3428110480308532,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80096435546875,0.7653582096099854,0.2112132161855697,0.9579381942749025,283.80145263671875,284.95001220703125,302.4771423339844,293.60302734375,299.67547607421875,297.2957763671875,283.8027038574219,1.0,0.5205647349357605,0.9197479486465454,0.9197479486465454,1.0,1.0,-2.8408663272857666,1.30279278755188,1.5380734205245972,0.6615056395530701,5.551115123125783e-17,1.0,0.0,106.97241973876952,135.0,62060.984375,-0.0,1821.1051025390625,1.0,278.1499938964844,281.8602600097656,296.6009216308594,300.59442138671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193404912948608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9273.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188100,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175354003906,0.9108757972717284,0.3685364425182342,0.3326938152313232,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.9990000128746032,0.5528234243392944,0.4630221128463745,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175964355469,0.9419588446617126,0.4026789367198944,0.2823145985603332,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175048828125,0.9040574431419371,0.3611400723457336,0.3431361317634582,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.81695556640625,0.7584670782089233,0.2111291885375976,0.9581226110458374,283.817626953125,284.95001220703125,302.4701843261719,293.59490966796875,299.669677734375,297.2896728515625,283.8192749023437,1.0,0.5251767635345459,0.9189435839653016,0.9189435839653016,1.0,1.0,-2.8566150665283203,1.3104256391525269,1.546189308166504,0.6654362678527832,5.551115123125783e-17,1.0,0.0,110.62629699707033,135.0,62262.2578125,-0.0,1863.62548828125,1.0,278.1499938964844,281.87188720703125,296.5970458984375,300.6006774902344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198331832885742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9296.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188160,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8376159667969,0.9003854393959045,0.3682968914508819,0.3326027989387512,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378601074219,0.9990000128746032,0.552581250667572,0.4782322645187378,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8376770019531,0.9305828213691713,0.4028759896755218,0.282544195652008,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83758544921875,0.8944082260131836,0.3614092171192169,0.3435231447219848,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8369140625,0.7506402134895325,0.2110402584075927,0.9584448337554932,283.8377380371094,284.95001220703125,302.4630126953125,293.5867614746094,299.6607971191406,297.27789306640625,283.8396911621094,1.0,0.5307813882827759,0.9175434112548828,0.9175434112548828,1.0,1.0,-2.875908851623535,1.319735050201416,1.5561738014221191,0.6702677011489868,5.551115123125783e-17,1.0,0.0,115.17095947265624,138.0,62508.66015625,-0.0,1916.6502685546875,1.0,278.1499938964844,281.8863220214844,296.5927734375,300.61016845703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207064509391784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9325.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.676513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188220,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.8865948915481567,0.3678212165832519,0.3323858380317688,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.867431640625,0.9990000128746032,0.5507103800773621,0.4999016523361206,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8673400878906,0.9153080582618712,0.4033044278621673,0.2829958796501159,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.881573498249054,0.361942857503891,0.3442460298538208,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668518066406,0.7401937246322632,0.2107828706502914,0.9584516882896424,283.86737060546875,284.95001220703125,302.4481201171875,293.5704345703125,299.6388854980469,297.248291015625,283.8684997558594,1.0,0.5383602380752563,0.9147430062294006,0.9147430062294006,1.0,1.0,-2.9031286239624023,1.3327502012252808,1.5703785419464111,0.6772050261497498,5.551115123125783e-17,1.0,0.0,121.86941528320312,141.0,62834.1640625,-0.0,1994.0001220703125,1.0,278.1499938964844,281.9066162109375,296.5806884765625,300.6228332519531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229509234428406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9365.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188280,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.8865948915481567,0.3678212165832519,0.3323858380317688,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.867431640625,0.9990000128746032,0.5507103800773621,0.4999016523361206,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8673400878906,0.9153080582618712,0.4033044278621673,0.2829958796501159,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.881573498249054,0.361942857503891,0.3442460298538208,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668518066406,0.7401937246322632,0.2107828706502914,0.9584516882896424,283.86737060546875,284.95001220703125,302.4481201171875,293.5704345703125,299.6388854980469,297.248291015625,283.8684997558594,1.0,0.5383602380752563,0.9147430062294006,0.9147430062294006,1.0,1.0,-2.9031286239624023,1.3327502012252808,1.5703785419464111,0.6772050261497498,5.551115123125783e-17,1.0,0.0,121.86941528320312,141.0,62834.1640625,-0.0,1994.0001220703125,1.0,278.1499938964844,281.9066162109375,296.5806884765625,300.6228332519531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229509234428406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9365.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188340,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.8757873773574829,0.3673178553581238,0.3321229815483093,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.9990000128746032,0.548337459564209,0.5176320672035217,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.9040623307228088,0.4037428498268127,0.2834387123584747,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.8716927766799927,0.3624511659145355,0.3449203073978424,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.7320557236671448,0.2104681879281997,0.958006739616394,283.8880310058594,284.95001220703125,302.4324951171875,293.553955078125,299.61724853515625,297.22027587890625,283.88885498046875,1.0,0.544722855091095,0.9119426608085632,0.9119426608085632,1.0,1.0,-2.9248058795928955,1.343087077140808,1.581718683242798,0.6825610399246216,5.551115123125783e-17,1.0,0.0,127.56722259521484,144.0,63069.32421875,-0.0,2058.484619140625,1.0,278.1499938964844,281.92095947265625,296.5644226074219,300.6239318847656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250794053077698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9391.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188400,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.8757873773574829,0.3673178553581238,0.3321229815483093,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.9990000128746032,0.548337459564209,0.5176320672035217,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.9040623307228088,0.4037428498268127,0.2834387123584747,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.8716927766799927,0.3624511659145355,0.3449203073978424,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.7320557236671448,0.2104681879281997,0.958006739616394,283.8880310058594,284.95001220703125,302.4324951171875,293.553955078125,299.61724853515625,297.22027587890625,283.88885498046875,1.0,0.544722855091095,0.9119426608085632,0.9119426608085632,1.0,1.0,-2.9248058795928955,1.343087077140808,1.581718683242798,0.6825610399246216,5.551115123125783e-17,1.0,0.0,127.56722259521484,144.0,63069.32421875,-0.0,2058.484619140625,1.0,278.1499938964844,281.92095947265625,296.5644226074219,300.6239318847656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250794053077698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9391.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188460,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.8621542453765869,0.3666709661483764,0.3318435549736023,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.887451171875,0.9890663623809814,0.5472885966300964,0.5189608931541443,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.8903719782829285,0.4040762782096863,0.2838950455188751,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.859002947807312,0.3628348410129547,0.3455891907215118,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.7216109037399292,0.2100584805011749,0.9575844407081604,283.8874816894531,284.95001220703125,302.41619873046875,293.537353515625,299.5994567871094,297.2019348144531,283.8871154785156,1.0,0.5490822792053223,0.9084206819534302,0.9084206819534302,1.0,1.0,-2.926064729690552,1.343399167060852,1.5826655626296997,0.6826682090759277,5.551115123125783e-17,1.0,0.0,134.52725219726562,147.0,63023.3671875,-0.0,2095.943359375,1.0,278.1499938964844,281.9194641113281,296.5450744628906,300.6083374023437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266024231910706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9384.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188520,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.8621542453765869,0.3666709661483764,0.3318435549736023,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.887451171875,0.9890663623809814,0.5472885966300964,0.5189608931541443,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.8903719782829285,0.4040762782096863,0.2838950455188751,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.859002947807312,0.3628348410129547,0.3455891907215118,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876342773437,0.7216109037399292,0.2100584805011749,0.9575844407081604,283.8874816894531,284.95001220703125,302.41619873046875,293.537353515625,299.5994567871094,297.2019348144531,283.8871154785156,1.0,0.5490822792053223,0.9084206819534302,0.9084206819534302,1.0,1.0,-2.926064729690552,1.343399167060852,1.5826655626296997,0.6826682090759277,5.551115123125783e-17,1.0,0.0,134.52725219726562,147.0,63023.3671875,-0.0,2095.943359375,1.0,278.1499938964844,281.9194641113281,296.5450744628906,300.6083374023437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266024231910706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9384.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188580,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.8526804447174072,0.365939050912857,0.331400066614151,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8826904296875,0.9802148342132568,0.547719419002533,0.5193033814430237,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.8809345960617065,0.4043497443199157,0.2842445969581604,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.8503978848457336,0.3631409704685211,0.3460985124111175,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828125,0.7139443159103394,0.2096335589885711,0.9566679000854492,283.8827209472656,284.95001220703125,302.3993225097656,293.5205078125,299.5868225097656,297.19366455078125,283.88250732421875,1.0,0.5523949861526489,0.9048986434936525,0.9048986434936525,1.0,1.0,-2.926872968673706,1.3435434103012085,1.583329439163208,0.6823721528053284,5.551115123125783e-17,1.0,0.0,139.80638122558594,150.0,62963.91796875,-0.0,2122.950927734375,1.0,278.1499938964844,281.9157409667969,296.5249328613281,300.5842590332031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273641109466552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9371.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.95703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188640,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.8526804447174072,0.365939050912857,0.331400066614151,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8826904296875,0.9802148342132568,0.547719419002533,0.5193033814430237,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.8809345960617065,0.4043497443199157,0.2842445969581604,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827209472656,0.8503978848457336,0.3631409704685211,0.3460985124111175,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828125,0.7139443159103394,0.2096335589885711,0.9566679000854492,283.8827209472656,284.95001220703125,302.3993225097656,293.5205078125,299.5868225097656,297.19366455078125,283.88250732421875,1.0,0.5523949861526489,0.9048986434936525,0.9048986434936525,1.0,1.0,-2.926872968673706,1.3435434103012085,1.583329439163208,0.6823721528053284,5.551115123125783e-17,1.0,0.0,139.80638122558594,150.0,62963.91796875,-0.0,2122.950927734375,1.0,278.1499938964844,281.9157409667969,296.5249328613281,300.5842590332031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273641109466552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9371.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.95703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188700,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.8488259315490723,0.3655650913715362,0.3311525583267212,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803100585937,0.9765402674674988,0.5481720566749573,0.5197535753250122,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.8771305680274963,0.4044850766658783,0.2844043374061584,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.8469510674476624,0.363280177116394,0.3463221788406372,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.7106443047523499,0.209425687789917,0.9561529159545898,283.8803405761719,284.95001220703125,302.3906555175781,293.5119934082031,299.5812683105469,297.1911926269531,283.880126953125,1.0,0.5537812113761902,0.9031376838684082,0.9031376838684082,1.0,1.0,-2.926957607269287,1.3434544801712036,1.583503246307373,0.6821500658988953,5.551115123125783e-17,1.0,0.0,142.06356811523438,150.0,62931.43359375,-0.0,2134.364013671875,1.0,278.1499938964844,281.9137878417969,296.5154113769531,300.5724182128906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927607536315918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9365.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188760,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.8453522324562073,0.3651912212371826,0.3308978676795959,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780212402344,0.9731780886650084,0.5486811995506287,0.5202733278274536,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.873724639415741,0.4046242535114288,0.2845610380172729,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.8438704013824463,0.3634158074855804,0.3465350568294525,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.7075448036193848,0.2092217355966568,0.955623745918274,283.8780517578125,284.95001220703125,302.3818359375,293.50341796875,299.5759582519531,297.1891784667969,283.8778686523437,1.0,0.5550768375396729,0.9017200469970704,0.9017200469970704,1.0,1.0,-2.92708420753479,1.3434118032455444,1.5836724042892456,0.6819643378257751,5.551115123125783e-17,1.0,0.0,144.16311645507812,153.0,62900.09765625,-0.0,2145.06201171875,1.0,278.1499938964844,281.91192626953125,296.5061340332031,300.56085205078125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278200268745422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9359.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.14306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188820,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8737487792969,0.8393767476081848,0.3644488453865051,0.3303744792938232,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87371826171875,0.9673281908035278,0.5498023629188538,0.521440327167511,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87371826171875,0.8679531812667847,0.4049268662929535,0.2848760783672333,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8737487792969,0.8386415243148804,0.3636775314807892,0.3469319939613342,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738098144531,0.702094554901123,0.2088292688131332,0.9545509219169616,283.87371826171875,284.95001220703125,302.3638916015625,293.48602294921875,299.5657043457031,297.1861572265625,283.87353515625,1.0,0.5574094653129578,0.8988847136497498,0.8988847136497498,1.0,1.0,-2.9274239540100098,1.3433682918548584,1.5840556621551514,0.6816144585609436,5.551115123125783e-17,1.0,0.0,147.91653442382812,156.0,62839.58203125,-0.0,2164.384033203125,1.0,278.1499938964844,281.9082946777344,296.4881286621094,300.53857421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928191602230072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9347.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.554443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188880,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8737487792969,0.8393767476081848,0.3644488453865051,0.3303744792938232,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87371826171875,0.9673281908035278,0.5498023629188538,0.521440327167511,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87371826171875,0.8679531812667847,0.4049268662929535,0.2848760783672333,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8737487792969,0.8386415243148804,0.3636775314807892,0.3469319939613342,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738098144531,0.702094554901123,0.2088292688131332,0.9545509219169616,283.87371826171875,284.95001220703125,302.3638916015625,293.48602294921875,299.5657043457031,297.1861572265625,283.87353515625,1.0,0.5574094653129578,0.8988847136497498,0.8988847136497498,1.0,1.0,-2.9274239540100098,1.3433682918548584,1.5840556621551514,0.6816144585609436,5.551115123125783e-17,1.0,0.0,147.91653442382812,156.0,62839.58203125,-0.0,2164.384033203125,1.0,278.1499938964844,281.9082946777344,296.4881286621094,300.53857421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928191602230072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9347.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.554443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188940,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8341413736343384,0.3637137711048126,0.329845666885376,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694763183594,0.9620840549468994,0.5509515404701233,0.5226442217826843,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8629895448684692,0.4052638113498688,0.285205066204071,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8341147303581238,0.3639306128025055,0.3473078310489654,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695678710937,0.697261393070221,0.2084511518478393,0.953488290309906,283.8695068359375,284.95001220703125,302.345458984375,293.4682922363281,299.5555419921875,297.1837463378906,283.86932373046875,1.0,0.559559166431427,0.896049439907074,0.896049439907074,1.0,1.0,-2.927805185317993,1.3433390855789185,1.5844659805297852,0.6812695264816284,5.551115123125783e-17,1.0,0.0,151.3626251220703,159.0,62779.82421875,-0.0,2182.247802734375,1.0,278.1499938964844,281.9047241210937,296.4701538085937,300.5165710449219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285550117492676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9336.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189000,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8341413736343384,0.3637137711048126,0.329845666885376,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8694763183594,0.9620840549468994,0.5509515404701233,0.5226442217826843,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8629895448684692,0.4052638113498688,0.285205066204071,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8341147303581238,0.3639306128025055,0.3473078310489654,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695678710937,0.697261393070221,0.2084511518478393,0.953488290309906,283.8695068359375,284.95001220703125,302.345458984375,293.4682922363281,299.5555419921875,297.1837463378906,283.86932373046875,1.0,0.559559166431427,0.896049439907074,0.896049439907074,1.0,1.0,-2.927805185317993,1.3433390855789185,1.5844659805297852,0.6812695264816284,5.551115123125783e-17,1.0,0.0,151.3626251220703,159.0,62779.82421875,-0.0,2182.247802734375,1.0,278.1499938964844,281.9047241210937,296.4701538085937,300.5165710449219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285550117492676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9336.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189060,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86529541015625,0.8293622136116028,0.3629858791828155,0.3293167948722839,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652648925781,0.9571929574012756,0.5520935654640198,0.5238431692123413,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652648925781,0.8585476279258728,0.4056366086006164,0.2855534851551056,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86529541015625,0.8300182819366455,0.3641769587993622,0.3476701974868774,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.692821741104126,0.2080831825733184,0.9524426460266112,283.8652648925781,284.95001220703125,302.3266296386719,293.4501647949219,299.5453796386719,297.1816101074219,283.8650817871094,1.0,0.5616056323051453,0.8932668566703796,0.8932668566703796,1.0,1.0,-2.928207874298096,1.3433189392089844,1.5848888158798218,0.6809303760528564,5.551115123125783e-17,1.0,0.0,154.6390838623047,162.0,62720.0703125,-0.0,2199.30615234375,1.0,278.1499938964844,281.9011535644531,296.45196533203125,300.4944152832031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289281964302064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9324.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189120,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86529541015625,0.8293622136116028,0.3629858791828155,0.3293167948722839,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652648925781,0.9571929574012756,0.5520935654640198,0.5238431692123413,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652648925781,0.8585476279258728,0.4056366086006164,0.2855534851551056,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86529541015625,0.8300182819366455,0.3641769587993622,0.3476701974868774,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.692821741104126,0.2080831825733184,0.9524426460266112,283.8652648925781,284.95001220703125,302.3266296386719,293.4501647949219,299.5453796386719,297.1816101074219,283.8650817871094,1.0,0.5616056323051453,0.8932668566703796,0.8932668566703796,1.0,1.0,-2.928207874298096,1.3433189392089844,1.5848888158798218,0.6809303760528564,5.551115123125783e-17,1.0,0.0,154.6390838623047,162.0,62720.0703125,-0.0,2199.30615234375,1.0,278.1499938964844,281.9011535644531,296.45196533203125,300.4944152832031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289281964302064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9324.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189180,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8248912692070007,0.3622665107250213,0.3287914395332336,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86102294921875,0.9525391459465028,0.553217887878418,0.5250245928764343,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8544865250587463,0.406048446893692,0.2859255373477936,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8262147307395935,0.3644186556339264,0.348023772239685,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.688666582107544,0.2077229619026184,0.9514148235321044,283.8610534667969,284.95001220703125,302.30743408203125,293.4315795898437,299.53515625,297.17974853515625,283.8608703613281,1.0,0.5635895729064941,0.8904842734336853,0.8904842734336853,1.0,1.0,-2.928633213043213,1.3433034420013428,1.5853296518325806,0.6805945038795471,5.551115123125783e-17,1.0,0.0,157.81332397460938,165.0,62659.93359375,-0.0,2215.897705078125,1.0,278.1499938964844,281.8975524902344,296.43341064453125,300.4718933105469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293159246444702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9313.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.869384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189240,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8248912692070007,0.3622665107250213,0.3287914395332336,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86102294921875,0.9525391459465028,0.553217887878418,0.5250245928764343,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8544865250587463,0.406048446893692,0.2859255373477936,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8610534667969,0.8262147307395935,0.3644186556339264,0.348023772239685,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611145019531,0.688666582107544,0.2077229619026184,0.9514148235321044,283.8610534667969,284.95001220703125,302.30743408203125,293.4315795898437,299.53515625,297.17974853515625,283.8608703613281,1.0,0.5635895729064941,0.8904842734336853,0.8904842734336853,1.0,1.0,-2.928633213043213,1.3433034420013428,1.5853296518325806,0.6805945038795471,5.551115123125783e-17,1.0,0.0,157.81332397460938,165.0,62659.93359375,-0.0,2215.897705078125,1.0,278.1499938964844,281.8975524902344,296.43341064453125,300.4718933105469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293159246444702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9313.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.869384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189300,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85894775390625,0.8227310180664062,0.3619095385074615,0.3285303711891174,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.85888671875,0.950269877910614,0.553774893283844,0.525610089302063,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8589172363281,0.852558970451355,0.406265527009964,0.2861186265945434,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.85894775390625,0.8243866562843323,0.3645387887954712,0.3481989800930023,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590087890625,0.6866658329963684,0.2075446397066116,0.950905978679657,283.8589172363281,284.95001220703125,302.2977294921875,293.422119140625,299.530029296875,297.1788330078125,283.8587341308594,1.0,0.5645695328712463,0.8890929818153381,0.8890929818153381,1.0,1.0,-2.9288535118103027,1.3432968854904177,1.5855565071105957,0.6804273128509521,5.551115123125783e-17,1.0,0.0,159.38232421875,165.0,62629.734375,-0.0,2224.11865234375,1.0,278.1499938964844,281.895751953125,296.42401123046875,300.4605407714844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295194745063782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9307.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189360,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568115234375,0.8206124305725098,0.3615541458129883,0.32827028632164,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567810058594,0.9480380415916444,0.5543287992477417,0.5261924862861633,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8567810058594,0.8506937623023987,0.4064891040325165,0.2863158285617828,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568115234375,0.8226011991500854,0.3646585345268249,0.3483733534812927,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568725585937,0.6847127079963684,0.207367330789566,0.9503998756408693,283.8567810058594,284.95001220703125,302.2879638671875,293.4125366210937,299.52490234375,297.177978515625,283.8565979003906,1.0,0.5655426979064941,0.8877014517784119,0.8877014517784119,1.0,1.0,-2.9290788173675537,1.34329092502594,1.5857877731323242,0.6802613139152527,5.551115123125783e-17,1.0,0.0,160.9407501220703,168.0,62599.296875,-0.0,2232.296630859375,1.0,278.1499938964844,281.8939208984375,296.4145202636719,300.4490661621094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929729163646698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9301.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.658447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189420,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525085449219,0.8165063858032227,0.3608566522598266,0.3277596533298492,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524780273437,0.9437103867530824,0.5554161071777344,0.5273361206054688,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525085449219,0.8471788167953491,0.4069836139678955,0.2867412269115448,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525085449219,0.8191652894020081,0.3648984730243683,0.3487199544906616,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525695800781,0.6809662580490112,0.2070183902978897,0.9494051337242126,283.8524780273437,284.95001220703125,302.26824951171875,293.3929748535156,299.5145874023437,297.1764831542969,283.8523254394531,1.0,0.5674638152122498,0.8849183917045593,0.8849183917045593,1.0,1.0,-2.929572343826294,1.34329354763031,1.5862789154052734,0.679943859577179,5.551115123125783e-17,1.0,0.0,164.01031494140625,156.0,62537.53125,-0.0,2248.493896484375,1.0,278.1499938964844,281.8902282714844,296.3948974609375,300.42547607421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301471710205078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9289.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189480,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525085449219,0.8165063858032227,0.3608566522598266,0.3277596533298492,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524780273437,0.9437103867530824,0.5554161071777344,0.5273361206054688,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525085449219,0.8471788167953491,0.4069836139678955,0.2867412269115448,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525085449219,0.8191652894020081,0.3648984730243683,0.3487199544906616,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525695800781,0.6809662580490112,0.2070183902978897,0.9494051337242126,283.8524780273437,284.95001220703125,302.26824951171875,293.3929748535156,299.5145874023437,297.1764831542969,283.8523254394531,1.0,0.5674638152122498,0.8849183917045593,0.8849183917045593,1.0,1.0,-2.929572343826294,1.34329354763031,1.5862789154052734,0.679943859577179,5.551115123125783e-17,1.0,0.0,164.01031494140625,156.0,62537.53125,-0.0,2248.493896484375,1.0,278.1499938964844,281.8902282714844,296.3948974609375,300.42547607421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301471710205078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9289.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189540,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.8199818730354309,0.360184907913208,0.3270237147808075,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.9498710036277772,0.5565111637115479,0.5282300710678101,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.8517149090766907,0.4075039625167846,0.2869931161403656,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.8232775926589966,0.3651529550552368,0.3488216996192932,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459167480469,0.6842371821403503,0.2066894471645355,0.9472670555114746,283.8457336425781,284.95001220703125,302.2483215332031,293.3728332519531,299.5042419433594,297.1751708984375,283.84539794921875,1.0,0.5647771954536438,0.8821353912353516,0.8821353912353516,1.0,1.0,-2.927618980407715,1.342095136642456,1.5855239629745483,0.6790141463279724,5.551115123125783e-17,1.0,0.0,160.58251953125,144.0,62441.58984375,-0.0,2227.9677734375,1.0,278.1499938964844,281.8846740722656,296.3748779296875,300.4002380371094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93057119846344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9273.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189600,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.8199818730354309,0.360184907913208,0.3270237147808075,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.9498710036277772,0.5565111637115479,0.5282300710678101,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.8517149090766907,0.4075039625167846,0.2869931161403656,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84576416015625,0.8232775926589966,0.3651529550552368,0.3488216996192932,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459167480469,0.6842371821403503,0.2066894471645355,0.9472670555114746,283.8457336425781,284.95001220703125,302.2483215332031,293.3728332519531,299.5042419433594,297.1751708984375,283.84539794921875,1.0,0.5647771954536438,0.8821353912353516,0.8821353912353516,1.0,1.0,-2.927618980407715,1.342095136642456,1.5855239629745483,0.6790141463279724,5.551115123125783e-17,1.0,0.0,160.58251953125,144.0,62441.58984375,-0.0,2227.9677734375,1.0,278.1499938964844,281.8846740722656,296.3748779296875,300.4002380371094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93057119846344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9273.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189660,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.828373372554779,0.3595813810825348,0.3262034058570862,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371887207031,0.9623692035675048,0.5576232671737671,0.5289872884750366,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.8617745041847229,0.4081122875213623,0.2871931493282318,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.8323282599449158,0.3654521703720093,0.3488118946552276,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83740234375,0.6921939253807068,0.2064194977283477,0.944661021232605,283.83721923828125,284.95001220703125,302.2282409667969,293.3520812988281,299.4940185546875,297.1744079589844,283.8368530273437,1.0,0.5598786473274231,0.8793787956237793,0.8793787956237793,1.0,1.0,-2.924639940261841,1.340398907661438,1.5842410326004028,0.677798867225647,5.551115123125783e-17,1.0,0.0,153.34132385253906,132.0,62328.078125,-0.0,2186.67236328125,1.0,278.1499938964844,281.8778991699219,296.3537292480469,300.3721618652344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308889508247375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9254.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
