time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189720,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.828373372554779,0.3595813810825348,0.3262034058570862,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371887207031,0.9623692035675048,0.5576232671737671,0.5289872884750366,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.8617745041847229,0.4081122875213623,0.2871931493282318,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8372497558594,0.8323282599449158,0.3654521703720093,0.3488118946552276,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83740234375,0.6921939253807068,0.2064194977283477,0.944661021232605,283.83721923828125,284.95001220703125,302.2282409667969,293.3520812988281,299.4940185546875,297.1744079589844,283.8368530273437,1.0,0.5598786473274231,0.8793787956237793,0.8793787956237793,1.0,1.0,-2.924639940261841,1.340398907661438,1.5842410326004028,0.677798867225647,5.551115123125783e-17,1.0,0.0,153.34132385253906,132.0,62328.078125,-0.0,2186.67236328125,1.0,278.1499938964844,281.8778991699219,296.3537292480469,300.3721618652344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308889508247375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9254.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189780,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.8405091762542725,0.3590417504310608,0.3253660202026367,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282165527344,0.9782128930091858,0.5587549805641174,0.5296831727027893,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282775878906,0.8762826323509216,0.4088078439235687,0.2873954772949219,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.8452540636062622,0.3657975196838379,0.3487662672996521,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284606933594,0.7036487460136414,0.2062077075242996,0.9419424533843994,283.8282775878906,284.95001220703125,302.2080993652344,293.3306579589844,299.4840393066406,297.17413330078125,283.827880859375,1.0,0.5537129044532776,0.876622200012207,0.876622200012207,1.0,1.0,-2.921391248703003,1.338564395904541,1.5828269720077517,0.6765149235725403,5.551115123125783e-17,1.0,0.0,144.07534790039062,120.0,62209.265625,-0.0,2134.9111328125,1.0,278.1499938964844,281.8708190917969,296.3320007324219,300.3429260253906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311466217041016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9234.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189840,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.8405091762542725,0.3590417504310608,0.3253660202026367,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282165527344,0.9782128930091858,0.5587549805641174,0.5296831727027893,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282775878906,0.8762826323509216,0.4088078439235687,0.2873954772949219,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.8452540636062622,0.3657975196838379,0.3487662672996521,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284606933594,0.7036487460136414,0.2062077075242996,0.9419424533843994,283.8282775878906,284.95001220703125,302.2080993652344,293.3306579589844,299.4840393066406,297.17413330078125,283.827880859375,1.0,0.5537129044532776,0.876622200012207,0.876622200012207,1.0,1.0,-2.921391248703003,1.338564395904541,1.5828269720077517,0.6765149235725403,5.551115123125783e-17,1.0,0.0,144.07534790039062,120.0,62209.265625,-0.0,2134.9111328125,1.0,278.1499938964844,281.8708190917969,296.3320007324219,300.3429260253906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311466217041016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9234.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3691.646728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189900,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.8480165004730225,0.3587931394577026,0.3249496221542358,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236999511719,0.986725926399231,0.5593276619911194,0.5300194621086121,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8237609863281,0.8851677179336548,0.4091863334178924,0.2875048220157623,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.8532212376594543,0.36598601937294,0.3487404882907867,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8239440917969,0.7105281352996826,0.2061208486557006,0.940585434436798,283.82373046875,284.95001220703125,302.197998046875,293.3197021484375,299.4790954589844,297.1741638183594,283.8233642578125,1.0,0.5503362417221069,0.8752439022064209,0.8752439022064209,1.0,1.0,-2.919763803482056,1.3376424312591553,1.58212149143219,0.6758738160133362,5.551115123125783e-17,1.0,0.0,138.9829559326172,120.0,62149.23828125,-0.0,2106.781005859375,1.0,278.1499938964844,281.8672180175781,296.3209533691406,300.3280639648437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312684535980223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9224.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189960,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8180236816406,0.8562962412834167,0.3585492372512817,0.324539303779602,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.81793212890625,0.9950932264328004,0.5600265264511108,0.5304368138313293,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.8948385119438171,0.4095773696899414,0.2876241505146026,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.8619945645332336,0.3661773204803467,0.3487187922000885,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182067871094,0.7175588607788086,0.2060400694608688,0.939260721206665,283.8179626464844,284.95001220703125,302.1879272460937,293.3085327148437,299.4743957519531,297.1747131347656,283.8174743652344,1.0,0.5467416644096375,0.8739234209060669,0.8739234209060669,1.0,1.0,-2.916836977005005,1.3360893726348877,1.5807477235794067,0.6749222874641418,5.551115123125783e-17,1.0,0.0,133.8097381591797,108.0,62070.70703125,-0.0,2077.130126953125,1.0,278.1499938964844,281.8626403808594,296.3096618652344,300.31219482421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931363582611084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9213.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.6337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190020,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919921875,0.8705440163612366,0.357992947101593,0.3237835466861725,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.9990000128746032,0.5625439882278442,0.5138871669769287,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918701171875,0.9117469787597656,0.4103105664253235,0.287925124168396,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.8772058486938477,0.3665001690387726,0.3487453460693359,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.792724609375,0.7287787795066833,0.2058352679014206,0.9369844794273376,283.79180908203125,284.95001220703125,302.1677551269531,293.2856750488281,299.4666442871094,297.1802978515625,283.789794921875,1.0,0.5384007692337036,0.8712824583053589,0.8712824583053589,1.0,1.0,-2.895361423492432,1.325350642204285,1.570010781288147,0.6691781878471375,5.551115123125783e-17,1.0,0.0,125.2480697631836,96.0,61696.69921875,-0.0,1997.767578125,1.0,278.1499938964844,281.84185791015625,296.28546142578125,300.27203369140625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313757419586182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9165.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190080,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919921875,0.8705440163612366,0.357992947101593,0.3237835466861725,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.9990000128746032,0.5625439882278442,0.5138871669769287,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918701171875,0.9117469787597656,0.4103105664253235,0.287925124168396,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.8772058486938477,0.3665001690387726,0.3487453460693359,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.792724609375,0.7287787795066833,0.2058352679014206,0.9369844794273376,283.79180908203125,284.95001220703125,302.1677551269531,293.2856750488281,299.4666442871094,297.1802978515625,283.789794921875,1.0,0.5384007692337036,0.8712824583053589,0.8712824583053589,1.0,1.0,-2.895361423492432,1.325350642204285,1.570010781288147,0.6691781878471375,5.551115123125783e-17,1.0,0.0,125.2480697631836,96.0,61696.69921875,-0.0,1997.767578125,1.0,278.1499938964844,281.84185791015625,296.28546142578125,300.27203369140625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313757419586182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9165.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.744873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190140,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7439270019531,0.8857191801071167,0.3572450280189514,0.3228838741779327,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7435913085937,0.9990000128746032,0.5690922141075134,0.4870155751705169,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.9310965538024902,0.4108889102935791,0.2881417572498321,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.743896484375,0.8933700919151306,0.3666656911373138,0.3486513197422027,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447814941406,0.7403727769851685,0.2055632621049881,0.934468686580658,283.7437438964844,284.95001220703125,302.14764404296875,293.26202392578125,299.4686889648437,297.2050170898437,283.741455078125,1.0,0.528056800365448,0.8686414957046509,0.8686414957046509,1.0,1.0,-2.8589351177215576,1.3074089288711548,1.5515263080596924,0.6592867970466614,5.551115123125783e-17,1.0,0.0,116.67991638183594,84.0,61087.0078125,-0.0,1896.79052734375,1.0,278.1499938964844,281.8056640625,296.25689697265625,300.2082824707031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302237629890442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9085.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.1923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190200,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7439270019531,0.8857191801071167,0.3572450280189514,0.3228838741779327,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7435913085937,0.9990000128746032,0.5690922141075134,0.4870155751705169,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437744140625,0.9310965538024902,0.4108889102935791,0.2881417572498321,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.743896484375,0.8933700919151306,0.3666656911373138,0.3486513197422027,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447814941406,0.7403727769851685,0.2055632621049881,0.934468686580658,283.7437438964844,284.95001220703125,302.14764404296875,293.26202392578125,299.4686889648437,297.2050170898437,283.741455078125,1.0,0.528056800365448,0.8686414957046509,0.8686414957046509,1.0,1.0,-2.8589351177215576,1.3074089288711548,1.5515263080596924,0.6592867970466614,5.551115123125783e-17,1.0,0.0,116.67991638183594,84.0,61087.0078125,-0.0,1896.79052734375,1.0,278.1499938964844,281.8056640625,296.25689697265625,300.2082824707031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302237629890442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9085.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.1923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190260,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914367675781,0.9048396348953248,0.3564158976078033,0.3218737244606018,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69110107421875,0.9990000128746032,0.5784777998924255,0.456245869398117,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6912536621094,0.9545096158981324,0.4114009439945221,0.2882855534553528,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69140625,0.9140675067901612,0.366748571395874,0.3484466075897217,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6923217773437,0.7552450299263,0.2053097933530807,0.9318636655807496,283.6912536621094,284.95001220703125,302.1276550292969,293.2375183105469,299.4779968261719,297.2433166503906,283.688720703125,1.0,0.5164509415626526,0.8666853904724121,0.8666853904724121,1.0,1.0,-2.817538261413574,1.287123203277588,1.5304150581359863,0.6481789350509644,5.551115123125783e-17,1.0,0.0,107.3780517578125,102.0,60423.76953125,-0.0,1786.8707275390625,1.0,278.1499938964844,281.76617431640625,296.2284240722656,300.1388854980469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928273618221283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8999.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190320,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914367675781,0.9048396348953248,0.3564158976078033,0.3218737244606018,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69110107421875,0.9990000128746032,0.5784777998924255,0.456245869398117,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6912536621094,0.9545096158981324,0.4114009439945221,0.2882855534553528,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.69140625,0.9140675067901612,0.366748571395874,0.3484466075897217,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6923217773437,0.7552450299263,0.2053097933530807,0.9318636655807496,283.6912536621094,284.95001220703125,302.1276550292969,293.2375183105469,299.4779968261719,297.2433166503906,283.688720703125,1.0,0.5164509415626526,0.8666853904724121,0.8666853904724121,1.0,1.0,-2.817538261413574,1.287123203277588,1.5304150581359863,0.6481789350509644,5.551115123125783e-17,1.0,0.0,107.3780517578125,102.0,60423.76953125,-0.0,1786.8707275390625,1.0,278.1499938964844,281.76617431640625,296.2284240722656,300.1388854980469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928273618221283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8999.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190380,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.908165454864502,0.3557021915912628,0.3211421966552734,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.9990000128746032,0.5875461101531982,0.4505766928195953,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.9591991305351256,0.4120393395423889,0.2886533439159393,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.918518841266632,0.3669199645519256,0.3485189080238342,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.7580739259719849,0.2051955759525299,0.9308946132659912,283.67071533203125,284.95001220703125,302.1078491210937,293.212158203125,299.48809814453125,297.2799377441406,283.6708679199219,1.0,0.5150991678237915,0.8647293448448181,0.8647293448448181,1.0,1.0,-2.8091602325439453,1.28296160697937,1.5261986255645752,0.6452155113220215,5.551115123125783e-17,1.0,0.0,105.66290283203124,120.0,60232.046875,-0.0,1765.8211669921875,1.0,278.1499938964844,281.75201416015625,296.20361328125,300.0880432128906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264520406723022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8965.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190440,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.908165454864502,0.3557021915912628,0.3211421966552734,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.9990000128746032,0.5875461101531982,0.4505766928195953,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67071533203125,0.9591991305351256,0.4120393395423889,0.2886533439159393,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.918518841266632,0.3669199645519256,0.3485189080238342,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.670654296875,0.7580739259719849,0.2051955759525299,0.9308946132659912,283.67071533203125,284.95001220703125,302.1078491210937,293.212158203125,299.48809814453125,297.2799377441406,283.6708679199219,1.0,0.5150991678237915,0.8647293448448181,0.8647293448448181,1.0,1.0,-2.8091602325439453,1.28296160697937,1.5261986255645752,0.6452155113220215,5.551115123125783e-17,1.0,0.0,105.66290283203124,120.0,60232.046875,-0.0,1765.8211669921875,1.0,278.1499938964844,281.75201416015625,296.20361328125,300.0880432128906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264520406723022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8965.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190500,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.9040769338607788,0.3554424941539764,0.320931077003479,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6762084960937,0.9990000128746032,0.5905365347862244,0.4560039043426513,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761779785156,0.9554968476295472,0.4124654233455658,0.2889625430107116,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761474609375,0.914500653743744,0.3670787811279297,0.3486973345279693,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759033203125,0.7551567554473877,0.2051824033260345,0.9310348629951476,283.6761779785156,284.95001220703125,302.0980224609375,293.1991271972656,299.4883728027344,297.2884826660156,283.6768798828125,1.0,0.5172598958015442,0.8637512922286987,0.8637512922286987,1.0,1.0,-2.8161730766296387,1.2862787246704102,1.529894232749939,0.6468111276626587,5.551115123125783e-17,1.0,0.0,107.22911834716795,120.0,60303.265625,-0.0,1784.0928955078125,1.0,278.1499938964844,281.7557067871094,296.1942443847656,300.0785217285156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926208198070526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8970.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.337158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190560,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68719482421875,0.8977906703948975,0.3552397787570953,0.3208073675632477,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6873474121094,0.9990000128746032,0.5924371480941772,0.4651621282100677,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.687255859375,0.9490549564361572,0.4129578173160553,0.2893455326557159,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68719482421875,0.9080051183700562,0.3672842979431152,0.3489560186862945,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.686767578125,0.7504225969314575,0.2051761597394943,0.9314079880714417,283.6872863769531,284.95001220703125,302.0882873535156,293.18585205078125,299.48516845703125,297.2901916503906,283.6885070800781,1.0,0.5207961201667786,0.8627522587776184,0.8627522587776184,1.0,1.0,-2.8282413482666016,1.2920383214950562,1.5362030267715454,0.6497472524642944,5.551115123125783e-17,1.0,0.0,109.92427825927734,138.0,60441.8359375,-0.0,1815.7301025390625,1.0,278.1499938964844,281.7635192871094,296.1853332519531,300.0749816894531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264620542526244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8984.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190620,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216491699219,0.8808523416519165,0.3549902141094208,0.3207862079143524,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7219543457031,0.9990000128746032,0.5932248830795288,0.4917254149913788,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217712402344,0.9303058981895448,0.4141004681587219,0.2902940511703491,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216796875,0.891333818435669,0.3678337335586548,0.349690705537796,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7209777832031,0.7376904487609863,0.2051487267017364,0.9325711727142334,283.7218017578125,284.95001220703125,302.0689697265625,293.1585693359375,299.4697570800781,297.2758178710937,283.72369384765625,1.0,0.5309702754020691,0.8607542514801025,0.8607542514801025,1.0,1.0,-2.863548517227173,1.3089497089385986,1.5545988082885742,0.6585976481437683,5.551115123125783e-17,1.0,0.0,118.02687072753906,156.0,60859.32421875,-0.0,1910.7977294921875,1.0,278.1499938964844,281.78778076171875,296.1665344238281,300.0782775878906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281854033470154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9028.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190680,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216491699219,0.8808523416519165,0.3549902141094208,0.3207862079143524,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7219543457031,0.9990000128746032,0.5932248830795288,0.4917254149913788,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217712402344,0.9303058981895448,0.4141004681587219,0.2902940511703491,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216796875,0.891333818435669,0.3678337335586548,0.349690705537796,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7209777832031,0.7376904487609863,0.2051487267017364,0.9325711727142334,283.7218017578125,284.95001220703125,302.0689697265625,293.1585693359375,299.4697570800781,297.2758178710937,283.72369384765625,1.0,0.5309702754020691,0.8607542514801025,0.8607542514801025,1.0,1.0,-2.863548517227173,1.3089497089385986,1.5545988082885742,0.6585976481437683,5.551115123125783e-17,1.0,0.0,118.02687072753906,156.0,60859.32421875,-0.0,1910.7977294921875,1.0,278.1499938964844,281.78778076171875,296.1665344238281,300.0782775878906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281854033470154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9028.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190740,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76763916015625,0.8610689043998718,0.3549056649208069,0.3210269510746002,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.76806640625,0.9990000128746032,0.5901634693145752,0.5265250205993652,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.9076901078224182,0.4154354333877563,0.291459321975708,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677001953125,0.8716695308685303,0.368541419506073,0.3506896495819092,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7668151855469,0.7226109504699707,0.2050684094429016,0.9340370297431946,283.7678527832031,284.95001220703125,302.04998779296875,293.1302795410156,299.44451904296875,297.2423095703125,283.7701110839844,1.0,0.5443664193153381,0.8587562441825867,0.8587562441825867,1.0,1.0,-2.91001844406128,1.3312383890151978,1.5787800550460815,0.6704285144805908,5.551115123125783e-17,1.0,0.0,129.25340270996094,159.0,61406.890625,-0.0,2042.073974609375,1.0,278.1499938964844,281.8200988769531,296.1446838378906,300.0889587402344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311952590942384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9089.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190800,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.76763916015625,0.8610689043998718,0.3549056649208069,0.3210269510746002,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.76806640625,0.9990000128746032,0.5901634693145752,0.5265250205993652,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.9076901078224182,0.4154354333877563,0.291459321975708,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677001953125,0.8716695308685303,0.368541419506073,0.3506896495819092,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7668151855469,0.7226109504699707,0.2050684094429016,0.9340370297431946,283.7678527832031,284.95001220703125,302.04998779296875,293.1302795410156,299.44451904296875,297.2423095703125,283.7701110839844,1.0,0.5443664193153381,0.8587562441825867,0.8587562441825867,1.0,1.0,-2.91001844406128,1.3312383890151978,1.5787800550460815,0.6704285144805908,5.551115123125783e-17,1.0,0.0,129.25340270996094,159.0,61406.890625,-0.0,2042.073974609375,1.0,278.1499938964844,281.8200988769531,296.1446838378906,300.0889587402344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311952590942384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9089.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190860,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8256530761719,0.8544071912765503,0.3586702346801758,0.3238393664360046,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.9990000128746032,0.5903992652893066,0.5438715219497681,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8258361816406,0.9009188413619996,0.4207783043384552,0.2947049140930176,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257141113281,0.8654552698135376,0.3733966946601867,0.3545856773853302,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246765136719,0.7190008759498596,0.2093181908130645,0.9495657682418824,283.8258972167969,284.95001220703125,302.03094482421875,293.1010131835937,299.43975830078125,297.2466735839844,283.8285827636719,1.0,0.5551659464836121,0.8551656007766724,0.8551656007766724,1.0,1.0,-2.961512327194214,1.3557229042053225,1.6057894229888916,0.6834514737129211,5.551115123125783e-17,1.0,0.0,136.19952392578125,162.0,62098.94140625,-0.0,2164.389404296875,1.0,278.1499938964844,281.861083984375,296.1200561523437,300.1054992675781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351229667663574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9166.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.007568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190920,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8256530761719,0.8544071912765503,0.3586702346801758,0.3238393664360046,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.9990000128746032,0.5903992652893066,0.5438715219497681,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8258361816406,0.9009188413619996,0.4207783043384552,0.2947049140930176,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8257141113281,0.8654552698135376,0.3733966946601867,0.3545856773853302,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246765136719,0.7190008759498596,0.2093181908130645,0.9495657682418824,283.8258972167969,284.95001220703125,302.03094482421875,293.1010131835937,299.43975830078125,297.2466735839844,283.8285827636719,1.0,0.5551659464836121,0.8551656007766724,0.8551656007766724,1.0,1.0,-2.961512327194214,1.3557229042053225,1.6057894229888916,0.6834514737129211,5.551115123125783e-17,1.0,0.0,136.19952392578125,162.0,62098.94140625,-0.0,2164.389404296875,1.0,278.1499938964844,281.861083984375,296.1200561523437,300.1054992675781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351229667663574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9166.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.007568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190980,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.8486509323120117,0.360613614320755,0.3260487914085388,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.9990000128746032,0.5901578068733215,0.5581542253494263,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.8953564167022705,0.4244008958339691,0.2975742220878601,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764953613281,0.8603209853172302,0.3765818476676941,0.3580619394779205,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.7160423398017883,0.2119825929403305,0.963763952255249,283.87664794921875,284.95001220703125,302.01141357421875,293.07080078125,299.430419921875,297.2442932128906,283.87860107421875,1.0,0.5645054578781128,0.8515749573707581,0.8515749573707581,1.0,1.0,-3.004750490188598,1.3761333227157593,1.6286171674728394,0.6944460868835449,5.551115123125783e-17,1.0,0.0,142.4084014892578,165.0,62673.71875,-0.0,2273.03173828125,1.0,278.1499938964844,281.89617919921875,296.0919189453125,300.1170959472656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394600987434388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9232.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191040,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.8486509323120117,0.360613614320755,0.3260487914085388,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.9990000128746032,0.5901578068733215,0.5581542253494263,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.8953564167022705,0.4244008958339691,0.2975742220878601,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764953613281,0.8603209853172302,0.3765818476676941,0.3580619394779205,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.875732421875,0.7160423398017883,0.2119825929403305,0.963763952255249,283.87664794921875,284.95001220703125,302.01141357421875,293.07080078125,299.430419921875,297.2442932128906,283.87860107421875,1.0,0.5645054578781128,0.8515749573707581,0.8515749573707581,1.0,1.0,-3.004750490188598,1.3761333227157593,1.6286171674728394,0.6944460868835449,5.551115123125783e-17,1.0,0.0,142.4084014892578,165.0,62673.71875,-0.0,2273.03173828125,1.0,278.1499938964844,281.89617919921875,296.0919189453125,300.1170959472656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394600987434388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9232.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191100,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.8442103862762451,0.3612728714942932,0.3268590569496155,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.995492935180664,0.5900739431381226,0.559220016002655,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.8908073902130127,0.4259028136730194,0.2987874746322632,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.8561172485351562,0.3778455257415771,0.3594895601272583,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.7129648923873901,0.2129656225442886,0.9693422913551332,283.8938293457031,284.95001220703125,302.00146484375,293.05535888671875,299.4251403808594,297.2427673339844,283.8948669433594,1.0,0.5684096813201904,0.8497796654701233,0.8497796654701233,1.0,1.0,-3.0181920528411865,1.3823415040969849,1.6358505487442017,0.6979399919509888,5.551115123125783e-17,1.0,0.0,146.17474365234375,165.0,62846.61328125,-0.0,2315.552978515625,1.0,278.1499938964844,281.9075012207031,296.0761108398437,300.1166076660156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415220618247986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9251.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191160,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.8398512005805969,0.3617621660232544,0.3274835646152496,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032897949219,0.9909873008728028,0.5904396772384644,0.5595232248306274,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031982421875,0.8863318562507629,0.4272351562976837,0.2998572289943695,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031677246094,0.8519807457923889,0.3789210021495819,0.3607057332992553,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.7096778750419617,0.2137414515018463,0.9738290905952454,283.9032287597656,284.95001220703125,301.99139404296875,293.03973388671875,299.4203186035156,297.2425842285156,283.9040222167969,1.0,0.5717152953147888,0.8477118611335754,0.8477118611335754,1.0,1.0,-3.02744460105896,1.38652503490448,1.64091956615448,0.7001076936721802,5.551115123125783e-17,1.0,0.0,149.7755889892578,168.0,62946.32421875,-0.0,2350.921875,1.0,278.1499938964844,281.9136962890625,296.0586853027344,300.1083679199219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432787299156188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9260.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.215087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191220,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173889160156,0.832825779914856,0.3625138103961944,0.3284314274787903,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.9834995269775392,0.5916908979415894,0.5607377290725708,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.879285454750061,0.4296700656414032,0.3017615377902984,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173889160156,0.8454362154006958,0.3807927072048187,0.3627728521823883,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91717529296875,0.7040836811065674,0.2149588316679,0.9808253049850464,283.9174499511719,284.95001220703125,301.97100830078125,293.00787353515625,299.41094970703125,297.24322509765625,283.9179992675781,1.0,0.5773331522941589,0.8435762524604797,0.8435762524604797,1.0,1.0,-3.043233156204224,1.3935484886169434,1.6496845483779907,0.7037388682365417,5.551115123125783e-17,1.0,0.0,155.92678833007812,171.0,63092.59765625,-0.0,2411.77197265625,1.0,278.1499938964844,281.92266845703125,296.0225830078125,300.08349609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460886120796204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9270.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.657470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191280,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173889160156,0.832825779914856,0.3625138103961944,0.3284314274787903,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.9834995269775392,0.5916908979415894,0.5607377290725708,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.879285454750061,0.4296700656414032,0.3017615377902984,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173889160156,0.8454362154006958,0.3807927072048187,0.3627728521823883,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91717529296875,0.7040836811065674,0.2149588316679,0.9808253049850464,283.9174499511719,284.95001220703125,301.97100830078125,293.00787353515625,299.41094970703125,297.24322509765625,283.9179992675781,1.0,0.5773331522941589,0.8435762524604797,0.8435762524604797,1.0,1.0,-3.043233156204224,1.3935484886169434,1.6496845483779907,0.7037388682365417,5.551115123125783e-17,1.0,0.0,155.92678833007812,171.0,63092.59765625,-0.0,2411.77197265625,1.0,278.1499938964844,281.92266845703125,296.0225830078125,300.08349609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460886120796204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9270.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.657470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191340,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275207519531,0.8274487257003784,0.363107293844223,0.3291589319705963,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.9776179194450378,0.5932234525680542,0.5622937679290771,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.8741395473480225,0.4319522976875305,0.3034966886043548,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.840582013130188,0.3824494481086731,0.3645500540733337,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273986816406,0.6996963024139404,0.2158893793821334,0.9861112236976624,283.9275817871094,284.95001220703125,301.9502258300781,292.97528076171875,299.4011535644531,297.2436218261719,283.9280090332031,1.0,0.5819735527038574,0.839440643787384,0.839440643787384,1.0,1.0,-3.056556701660156,1.3993558883666992,1.6572006940841677,0.7066987156867981,5.551115123125783e-17,1.0,0.0,160.97508239746094,174.0,63189.22265625,-0.0,2462.843505859375,1.0,278.1499938964844,281.9286193847656,295.9869384765625,300.0542907714844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482691287994384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9274.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.35595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191400,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275207519531,0.8274487257003784,0.363107293844223,0.3291589319705963,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.9776179194450378,0.5932234525680542,0.5622937679290771,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.8741395473480225,0.4319522976875305,0.3034966886043548,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.840582013130188,0.3824494481086731,0.3645500540733337,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273986816406,0.6996963024139404,0.2158893793821334,0.9861112236976624,283.9275817871094,284.95001220703125,301.9502258300781,292.97528076171875,299.4011535644531,297.2436218261719,283.9280090332031,1.0,0.5819735527038574,0.839440643787384,0.839440643787384,1.0,1.0,-3.056556701660156,1.3993558883666992,1.6572006940841677,0.7066987156867981,5.551115123125783e-17,1.0,0.0,160.97508239746094,174.0,63189.22265625,-0.0,2462.843505859375,1.0,278.1499938964844,281.9286193847656,295.9869384765625,300.0542907714844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482691287994384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9274.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.35595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191460,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.823082685470581,0.3636324107646942,0.32978555560112,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.9727582931518556,0.594828188419342,0.5639294981956482,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.8701898455619812,0.4341804385185241,0.305162101984024,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8367760181427002,0.3840047121047973,0.3661853969097137,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.6961009502410889,0.2166649848222732,0.9904655814170836,283.9353942871094,284.95001220703125,301.9291687011719,292.9419860839844,299.39111328125,297.2436828613281,283.93572998046875,1.0,0.5860142707824707,0.8359182476997375,0.8359182476997375,1.0,1.0,-3.068481206893921,1.4045532941818235,1.6639280319213867,0.7093620300292969,5.551115123125783e-17,1.0,0.0,165.3195343017578,177.0,63257.953125,-0.0,2507.99658203125,1.0,278.1499938964844,281.93280029296875,295.9518127441406,300.02349853515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501309990882874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9274.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
