time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191520,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.823082685470581,0.3636324107646942,0.32978555560112,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.9727582931518556,0.594828188419342,0.5639294981956482,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.8701898455619812,0.4341804385185241,0.305162101984024,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8367760181427002,0.3840047121047973,0.3661853969097137,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93524169921875,0.6961009502410889,0.2166649848222732,0.9904655814170836,283.9353942871094,284.95001220703125,301.9291687011719,292.9419860839844,299.39111328125,297.2436828613281,283.93572998046875,1.0,0.5860142707824707,0.8359182476997375,0.8359182476997375,1.0,1.0,-3.068481206893921,1.4045532941818235,1.6639280319213867,0.7093620300292969,5.551115123125783e-17,1.0,0.0,165.3195343017578,177.0,63257.953125,-0.0,2507.99658203125,1.0,278.1499938964844,281.93280029296875,295.9518127441406,300.02349853515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501309990882874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9274.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191580,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.8193424940109253,0.3641226589679718,0.330359011888504,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418029785156,0.968554437160492,0.5964464545249939,0.5655742883682251,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.8670020699501038,0.4363906681537628,0.3067973554134369,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.8336302042007446,0.3855056166648865,0.3677436709403991,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.6930193901062012,0.2173484712839126,0.9942697286605836,283.9418029785156,284.95001220703125,301.9078369140625,292.9080810546875,299.3807678222656,297.2435607910156,283.94207763671875,1.0,0.589678168296814,0.8323957920074463,0.8323957920074463,1.0,1.0,-3.0795605182647705,1.4093250036239624,1.6702356338500977,0.7117925882339478,5.551115123125783e-17,1.0,0.0,169.21783447265625,180.0,63309.29296875,-0.0,2549.5185546875,1.0,278.1499938964844,281.9359436035156,295.9168701171875,299.9916381835937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518269300460817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9273.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.405517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191640,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.8193424940109253,0.3641226589679718,0.330359011888504,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418029785156,0.968554437160492,0.5964464545249939,0.5655742883682251,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.8670020699501038,0.4363906681537628,0.3067973554134369,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.8336302042007446,0.3855056166648865,0.3677436709403991,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.6930193901062012,0.2173484712839126,0.9942697286605836,283.9418029785156,284.95001220703125,301.9078369140625,292.9080810546875,299.3807678222656,297.2435607910156,283.94207763671875,1.0,0.589678168296814,0.8323957920074463,0.8323957920074463,1.0,1.0,-3.0795605182647705,1.4093250036239624,1.6702356338500977,0.7117925882339478,5.551115123125783e-17,1.0,0.0,169.21783447265625,180.0,63309.29296875,-0.0,2549.5185546875,1.0,278.1499938964844,281.9359436035156,295.9168701171875,299.9916381835937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518269300460817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9273.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.405517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191700,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.8176371455192566,0.3643590211868286,0.3306325078010559,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.9666318893432616,0.5972538590431213,0.566392719745636,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.8656149506568909,0.4374937713146209,0.3076092898845672,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.8322344422340393,0.3862420916557312,0.3685033321380615,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9444885253906,0.6916189789772034,0.2176651954650879,0.9960250854492188,283.944580078125,284.95001220703125,301.8970642089844,292.8908996582031,299.3755187988281,297.2434387207031,283.9448547363281,1.0,0.591408371925354,0.830634593963623,0.830634593963623,1.0,1.0,-3.084873676300049,1.4115934371948242,1.6732802391052246,0.7129437327384949,5.551115123125783e-17,1.0,0.0,171.0467071533203,180.0,63330.1953125,-0.0,2569.315185546875,1.0,278.1499938964844,281.93719482421875,295.8993530273437,299.975341796875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526349306106568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9271.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.668212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191760,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.8160133361816406,0.3645910322666168,0.3308994770050049,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472045898437,0.9648005366325378,0.5980585217475891,0.5672070384025574,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472045898437,0.8643337488174438,0.4385972023010254,0.3084193766117096,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471740722656,0.8309284448623657,0.3869714438915252,0.3692531883716583,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.94708251953125,0.6902903318405151,0.2179686874151229,0.9977044463157654,283.9472045898437,284.95001220703125,301.8862609863281,292.87359619140625,299.3702392578125,297.2433166503906,283.94744873046875,1.0,0.5930865406990051,0.8288882374763489,0.8288882374763489,1.0,1.0,-3.0900685787200928,1.413801908493042,1.6762665510177612,0.7140623927116394,5.551115123125783e-17,1.0,0.0,172.81541442871094,183.0,63348.65625,-0.0,2588.630126953125,1.0,278.1499938964844,281.9383239746094,295.8817749023437,299.9588317871094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534243941307068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9269.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.759033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191820,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.951904296875,0.8129420876502991,0.3650442063808441,0.3314183950424194,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.9613409638404846,0.5996572375297546,0.5688222050666809,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.8620122075080872,0.4408061504364013,0.3100368082523346,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.8285180330276489,0.3884124755859375,0.3707302212715149,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.6877958178520203,0.2185437828302383,1.0008856058120728,283.9519348144531,284.95001220703125,301.8645324707031,292.838623046875,299.35955810546875,297.2430725097656,283.9521484375,1.0,0.5963252186775208,0.8253954648971558,0.8253954648971558,1.0,1.0,-3.1001784801483154,1.4180680513381958,1.6821104288101196,0.7162159085273743,5.551115123125783e-17,1.0,0.0,176.22296142578125,186.0,63379.84375,-0.0,2626.2109375,1.0,278.1499938964844,281.9402160644531,295.846435546875,299.9252319335937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549668431282043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9265.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.595458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191880,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.951904296875,0.8129420876502991,0.3650442063808441,0.3314183950424194,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95196533203125,0.9613409638404846,0.5996572375297546,0.5688222050666809,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.8620122075080872,0.4408061504364013,0.3100368082523346,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9519348144531,0.8285180330276489,0.3884124755859375,0.3707302212715149,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.6877958178520203,0.2185437828302383,1.0008856058120728,283.9519348144531,284.95001220703125,301.8645324707031,292.838623046875,299.35955810546875,297.2430725097656,283.9521484375,1.0,0.5963252186775208,0.8253954648971558,0.8253954648971558,1.0,1.0,-3.1001784801483154,1.4180680513381958,1.6821104288101196,0.7162159085273743,5.551115123125783e-17,1.0,0.0,176.22296142578125,186.0,63379.84375,-0.0,2626.2109375,1.0,278.1499938964844,281.9402160644531,295.846435546875,299.9252319335937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549668431282043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9265.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.595458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191940,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.8100541830062866,0.3654820322990417,0.3319180309772491,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560852050781,0.9581066370010376,0.6012335419654846,0.5704122185707092,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560852050781,0.8599587678909302,0.4430217444896698,0.3116544783115387,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.8263251781463623,0.3898283541202545,0.372177243232727,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559936523437,0.6854754686355591,0.2190759181976318,1.0038379430770874,283.9560852050781,284.95001220703125,301.8426818847656,292.8031921386719,299.3487854003906,297.2427978515625,283.9562683105469,1.0,0.5994276404380798,0.8219027519226074,0.8219027519226074,1.0,1.0,-3.109930992126465,1.4221397638320925,1.687791109085083,0.7182618975639343,5.551115123125783e-17,1.0,0.0,179.48583984375,189.0,63403.80859375,-0.0,2662.544921875,1.0,278.1499938964844,281.9416809082031,295.8107604980469,299.8907775878906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564620852470398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9260.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.986572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192000,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.8100541830062866,0.3654820322990417,0.3319180309772491,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560852050781,0.9581066370010376,0.6012335419654846,0.5704122185707092,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560852050781,0.8599587678909302,0.4430217444896698,0.3116544783115387,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.8263251781463623,0.3898283541202545,0.372177243232727,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559936523437,0.6854754686355591,0.2190759181976318,1.0038379430770874,283.9560852050781,284.95001220703125,301.8426818847656,292.8031921386719,299.3487854003906,297.2427978515625,283.9562683105469,1.0,0.5994276404380798,0.8219027519226074,0.8219027519226074,1.0,1.0,-3.109930992126465,1.4221397638320925,1.687791109085083,0.7182618975639343,5.551115123125783e-17,1.0,0.0,179.48583984375,189.0,63403.80859375,-0.0,2662.544921875,1.0,278.1499938964844,281.9416809082031,295.8107604980469,299.8907775878906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564620852470398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9260.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.986572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192060,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598083496094,0.8072516322135925,0.3659076392650604,0.3324044942855835,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598693847656,0.9549914598464966,0.6027878522872925,0.5719801187515259,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.8580666780471802,0.4452429711818695,0.3132742345333099,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.8242576122283936,0.3912247121334076,0.373603343963623,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95977783203125,0.6832587122917175,0.2195782363414764,1.0066404342651367,283.9598388671875,284.95001220703125,301.8207397460937,292.7673645019531,299.33795166015625,297.2425231933594,283.96002197265625,1.0,0.6024491786956787,0.8184110522270203,0.8184110522270203,1.0,1.0,-3.1194310188293457,1.4260679483413696,1.693363070487976,0.7202250361442566,5.551115123125783e-17,1.0,0.0,182.681884765625,192.0,63423.1875,-0.0,2698.2412109375,1.0,278.1499938964844,281.94287109375,295.7748107910156,299.8557434082031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95794016122818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9254.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192120,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598083496094,0.8072516322135925,0.3659076392650604,0.3324044942855835,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598693847656,0.9549914598464966,0.6027878522872925,0.5719801187515259,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.8580666780471802,0.4452429711818695,0.3132742345333099,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.8242576122283936,0.3912247121334076,0.373603343963623,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95977783203125,0.6832587122917175,0.2195782363414764,1.0066404342651367,283.9598388671875,284.95001220703125,301.8207397460937,292.7673645019531,299.33795166015625,297.2425231933594,283.96002197265625,1.0,0.6024491786956787,0.8184110522270203,0.8184110522270203,1.0,1.0,-3.1194310188293457,1.4260679483413696,1.693363070487976,0.7202250361442566,5.551115123125783e-17,1.0,0.0,182.681884765625,192.0,63423.1875,-0.0,2698.2412109375,1.0,278.1499938964844,281.94287109375,295.7748107910156,299.8557434082031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95794016122818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9254.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192180,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8045009970664978,0.3663277328014374,0.3328838944435119,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.9519549012184144,0.6043095588684082,0.5735190510749817,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8562915921211243,0.4474615454673767,0.3148922324180603,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8222825527191162,0.3926095962524414,0.3750162720680237,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.6811222434043884,0.2200585752725601,1.0093340873718262,283.9633178710937,284.95001220703125,301.7987670898437,292.7312316894531,299.3270568847656,297.2422180175781,283.9634704589844,1.0,0.6054143309593201,0.8149193525314331,0.8149193525314331,1.0,1.0,-3.128738641738892,1.4298806190490725,1.6988579034805298,0.7221198678016663,5.551115123125783e-17,1.0,0.0,185.83932495117188,195.0,63439.0703125,-0.0,2733.550048828125,1.0,278.1499938964844,281.9438171386719,295.73858642578125,299.8202209472656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594091176986694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9247.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.31689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192240,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8045009970664978,0.3663277328014374,0.3328838944435119,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.9519549012184144,0.6043095588684082,0.5735190510749817,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8562915921211243,0.4474615454673767,0.3148922324180603,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8222825527191162,0.3926095962524414,0.3750162720680237,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.6811222434043884,0.2200585752725601,1.0093340873718262,283.9633178710937,284.95001220703125,301.7987670898437,292.7312316894531,299.3270568847656,297.2422180175781,283.9634704589844,1.0,0.6054143309593201,0.8149193525314331,0.8149193525314331,1.0,1.0,-3.128738641738892,1.4298806190490725,1.6988579034805298,0.7221198678016663,5.551115123125783e-17,1.0,0.0,185.83932495117188,195.0,63439.0703125,-0.0,2733.550048828125,1.0,278.1499938964844,281.9438171386719,295.73858642578125,299.8202209472656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594091176986694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9247.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.31689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192300,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649353027344,0.803158700466156,0.3665416836738586,0.3331253230571747,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649353027344,0.9504573345184326,0.6050488352775574,0.574270486831665,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649353027344,0.8554378747940063,0.4485618472099304,0.3156962692737579,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9649353027344,0.8213269114494324,0.3933036923408508,0.3757224082946777,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648742675781,0.6800801157951355,0.2202910184860229,1.010643482208252,283.9649353027344,284.95001220703125,301.78778076171875,292.7130432128906,299.3215637207031,297.24200439453125,283.965087890625,1.0,0.6068781018257141,0.8131735324859619,0.8131735324859619,1.0,1.0,-3.133321523666382,1.4317442178726196,1.7015774250030518,0.7230419516563416,5.551115123125783e-17,1.0,0.0,187.4069366455078,195.0,63445.83984375,-0.0,2751.076171875,1.0,278.1499938964844,281.9442443847656,295.7203674316406,299.8022766113281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601398706436156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9244.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.83251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192360,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.8018416166305542,0.3667590022087097,0.3333687782287597,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9665222167969,0.9489708542823792,0.6057712435722351,0.5750073194503784,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.8546037673950195,0.4496547281742096,0.3164957761764526,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.8203911781311035,0.3939997553825378,0.3764293193817138,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.6790537238121033,0.2205181568861007,1.011927604675293,283.96649169921875,284.95001220703125,301.7768249511719,292.6947937011719,299.3160705566406,297.2417907714844,283.9666442871094,1.0,0.6083295345306396,0.8114221692085266,0.8114221692085266,1.0,1.0,-3.137855291366577,1.4335771799087524,1.7042781114578247,0.7239450812339783,5.551115123125783e-17,1.0,0.0,188.9678955078125,198.0,63451.8046875,-0.0,2768.514404296875,1.0,278.1499938964844,281.9446105957031,295.7020874023437,299.7842102050781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608673453330994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9240.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3960.313720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192420,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.7992754578590393,0.3671995103359222,0.3338611423969269,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.946023404598236,0.6071665287017822,0.5764344930648804,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.8529849052429199,0.4518188834190368,0.318079799413681,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.8185712695121765,0.3953942954540252,0.3778452575206756,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693298339844,0.6770419478416443,0.2209560275077819,1.014419436454773,283.9693908691406,284.95001220703125,301.7549133300781,292.6581420898437,299.30499267578125,297.2412109375,283.96954345703125,1.0,0.6111969947814941,0.8079195022583008,0.8079195022583008,1.0,1.0,-3.146766662597656,1.437150001525879,1.7096166610717771,0.7256948947906494,5.551115123125783e-17,1.0,0.0,192.0742950439453,201.0,63461.3046875,-0.0,2803.131591796875,1.0,278.1499938964844,281.9451904296875,295.6654052734375,299.74774169921875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962311863899231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9233.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.167236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192480,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.7992754578590393,0.3671995103359222,0.3338611423969269,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.946023404598236,0.6071665287017822,0.5764344930648804,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.8529849052429199,0.4518188834190368,0.318079799413681,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.8185712695121765,0.3953942954540252,0.3778452575206756,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693298339844,0.6770419478416443,0.2209560275077819,1.014419436454773,283.9693908691406,284.95001220703125,301.7549133300781,292.6581420898437,299.30499267578125,297.2412109375,283.96954345703125,1.0,0.6111969947814941,0.8079195022583008,0.8079195022583008,1.0,1.0,-3.146766662597656,1.437150001525879,1.7096166610717771,0.7256948947906494,5.551115123125783e-17,1.0,0.0,192.0742950439453,201.0,63461.3046875,-0.0,2803.131591796875,1.0,278.1499938964844,281.9451904296875,295.6654052734375,299.74774169921875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962311863899231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9233.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3973.167236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192540,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.7967804074287415,0.3676333725452423,0.3343507051467895,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720458984375,0.9431069493293762,0.6085118651390076,0.5778117179870605,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.85142582654953,0.4539678692817688,0.3196510970592499,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.8168010115623474,0.3967784941196441,0.3792545199394226,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97198486328125,0.6750764846801758,0.2213733047246933,1.016817927360535,283.9720153808594,284.95001220703125,301.7331237792969,292.6213684082031,299.2938842773437,297.2405700683594,283.97216796875,1.0,0.614022970199585,0.8044167757034302,0.8044167757034302,1.0,1.0,-3.155478000640869,1.4406023025512695,1.7148756980895996,0.7273703217506409,5.551115123125783e-17,1.0,0.0,195.1685333251953,204.0,63467.6171875,-0.0,2837.457763671875,1.0,278.1499938964844,281.945556640625,295.6285400390625,299.7109069824219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637436866760254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9225.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192600,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.7967804074287415,0.3676333725452423,0.3343507051467895,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720458984375,0.9431069493293762,0.6085118651390076,0.5778117179870605,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.85142582654953,0.4539678692817688,0.3196510970592499,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.8168010115623474,0.3967784941196441,0.3792545199394226,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97198486328125,0.6750764846801758,0.2213733047246933,1.016817927360535,283.9720153808594,284.95001220703125,301.7331237792969,292.6213684082031,299.2938842773437,297.2405700683594,283.97216796875,1.0,0.614022970199585,0.8044167757034302,0.8044167757034302,1.0,1.0,-3.155478000640869,1.4406023025512695,1.7148756980895996,0.7273703217506409,5.551115123125783e-17,1.0,0.0,195.1685333251953,204.0,63467.6171875,-0.0,2837.457763671875,1.0,278.1499938964844,281.945556640625,295.6285400390625,299.7109069824219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637436866760254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9225.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192660,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.974365234375,0.7943421006202698,0.3680514395236969,0.3348284661769867,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743957519531,0.9402214884757996,0.6098136305809021,0.5791462659835815,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.974365234375,0.8499227166175842,0.4561078548431396,0.3212147653102875,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.974365234375,0.8150647282600403,0.3981423377990722,0.3806471824645996,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743347167969,0.6731511354446411,0.2217698097229004,1.019123077392578,283.974365234375,284.95001220703125,301.7114562988281,292.5844421386719,299.2827453613281,297.2398376464844,283.9744873046875,1.0,0.6168094277381897,0.8009034991264343,0.8009034991264343,1.0,1.0,-3.1639833450317383,1.4439284801483154,1.7200547456741333,0.7289661169052124,5.551115123125783e-17,1.0,0.0,198.2547607421875,192.0,63470.5859375,-0.0,2871.492431640625,1.0,278.1499938964844,281.9457702636719,295.591552734375,299.6737365722656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651604294776917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9217.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192720,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.974365234375,0.7943421006202698,0.3680514395236969,0.3348284661769867,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743957519531,0.9402214884757996,0.6098136305809021,0.5791462659835815,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.974365234375,0.8499227166175842,0.4561078548431396,0.3212147653102875,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.974365234375,0.8150647282600403,0.3981423377990722,0.3806471824645996,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743347167969,0.6731511354446411,0.2217698097229004,1.019123077392578,283.974365234375,284.95001220703125,301.7114562988281,292.5844421386719,299.2827453613281,297.2398376464844,283.9744873046875,1.0,0.6168094277381897,0.8009034991264343,0.8009034991264343,1.0,1.0,-3.1639833450317383,1.4439284801483154,1.7200547456741333,0.7289661169052124,5.551115123125783e-17,1.0,0.0,198.2547607421875,192.0,63470.5859375,-0.0,2871.492431640625,1.0,278.1499938964844,281.9457702636719,295.591552734375,299.6737365722656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651604294776917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9217.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.45068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192780,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.798678457736969,0.3684819638729095,0.3350582718849182,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.946287214756012,0.6110970973968506,0.5801947712898254,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.8552935719490051,0.4582599103450775,0.3225865364074707,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.8197483420372009,0.3995034098625183,0.3817686736583709,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97418212890625,0.6770142316818237,0.2221706956624984,1.020159363746643,283.9741516113281,284.95001220703125,301.69000244140625,292.5475158691406,299.2716064453125,297.2391052246094,283.9740905761719,1.0,0.6151097416877747,0.7973902225494385,0.7973902225494385,1.0,1.0,-3.169766664505005,1.445914387702942,1.723852276802063,0.7298720479011536,5.551115123125783e-17,1.0,0.0,194.53277587890625,180.0,63438.859375,-0.0,2863.25,1.0,278.1499938964844,281.94403076171875,295.5543212890625,299.63494873046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665260910987854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9204.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.542236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192840,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.798678457736969,0.3684819638729095,0.3350582718849182,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.946287214756012,0.6110970973968506,0.5801947712898254,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.8552935719490051,0.4582599103450775,0.3225865364074707,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.8197483420372009,0.3995034098625183,0.3817686736583709,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97418212890625,0.6770142316818237,0.2221706956624984,1.020159363746643,283.9741516113281,284.95001220703125,301.69000244140625,292.5475158691406,299.2716064453125,297.2391052246094,283.9740905761719,1.0,0.6151097416877747,0.7973902225494385,0.7973902225494385,1.0,1.0,-3.169766664505005,1.445914387702942,1.723852276802063,0.7298720479011536,5.551115123125783e-17,1.0,0.0,194.53277587890625,180.0,63438.859375,-0.0,2863.25,1.0,278.1499938964844,281.94403076171875,295.5543212890625,299.63494873046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665260910987854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9204.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.542236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192900,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.802654504776001,0.3687129616737366,0.3351239264011383,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9731750488281,0.9515835046768188,0.6117340326309204,0.5806479454040527,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9731750488281,0.8598740100860596,0.4593521356582641,0.3232340216636657,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9731750488281,0.823752224445343,0.4001889228820801,0.3822675943374634,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.6805171966552734,0.2223849147558212,1.020417094230652,283.9731750488281,284.95001220703125,301.67938232421875,292.529052734375,299.26611328125,297.2388610839844,283.9731140136719,1.0,0.6133719086647034,0.7956335544586182,0.7956335544586182,1.0,1.0,-3.172079563140869,1.4466232061386108,1.7254563570022583,0.7301520109176636,5.551115123125783e-17,1.0,0.0,191.0003967285156,180.0,63414.96484375,-0.0,2848.88134765625,1.0,278.1499938964844,281.942626953125,295.5355834960937,299.6146545410156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671558737754822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9197.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.111083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192960,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720458984375,0.807382345199585,0.3689506947994232,0.3351748883724212,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.9577071070671082,0.6123684644699097,0.5810761451721191,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.8653156757354736,0.4604538977146148,0.323871374130249,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720458984375,0.8284580707550049,0.4008767306804657,0.3827462792396545,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720764160156,0.684709906578064,0.2226075381040573,1.020604968070984,283.9720153808594,284.95001220703125,301.6687927246094,292.5105895996094,299.2606811523437,297.2386779785156,283.9719543457031,1.0,0.6112968921661377,0.7938756942749023,0.7938756942749023,1.0,1.0,-3.174223661422729,1.4472448825836182,1.7269788980484009,0.7303802967071533,5.551115123125783e-17,1.0,0.0,186.88668823242188,168.0,63388.98828125,-0.0,2830.9970703125,1.0,278.1499938964844,281.94110107421875,295.516845703125,299.5941467285156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677596688270568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9189.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193020,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.8183425664901733,0.3694355487823486,0.3352431952953338,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693603515625,0.9716629981994628,0.6136322021484375,0.5818789601325989,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693603515625,0.8786186575889587,0.4626906216144562,0.3251327276229858,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693603515625,0.8398692011833191,0.4022515714168548,0.3836574256420135,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.6949543952941895,0.2230755984783172,1.0208595991134644,283.9693603515625,284.95001220703125,301.6478881835937,292.4737243652344,299.2499694824219,297.238525390625,283.9692687988281,1.0,0.6064284443855286,0.7903599143028259,0.7903599143028259,1.0,1.0,-3.1781904697418213,1.4483158588409424,1.729874610900879,0.7307307124137878,5.551115123125783e-17,1.0,0.0,177.42959594726562,156.0,63333.19921875,-0.0,2787.82958984375,1.0,278.1499938964844,281.9377746582031,295.4795837402344,299.5529479980469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968909502029419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9174.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193080,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.8183425664901733,0.3694355487823486,0.3352431952953338,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693603515625,0.9716629981994628,0.6136322021484375,0.5818789601325989,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693603515625,0.8786186575889587,0.4626906216144562,0.3251327276229858,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693603515625,0.8398692011833191,0.4022515714168548,0.3836574256420135,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96942138671875,0.6949543952941895,0.2230755984783172,1.0208595991134644,283.9693603515625,284.95001220703125,301.6478881835937,292.4737243652344,299.2499694824219,297.238525390625,283.9692687988281,1.0,0.6064284443855286,0.7903599143028259,0.7903599143028259,1.0,1.0,-3.1781904697418213,1.4483158588409424,1.729874610900879,0.7307307124137878,5.551115123125783e-17,1.0,0.0,177.42959594726562,156.0,63333.19921875,-0.0,2787.82958984375,1.0,278.1499938964844,281.9377746582031,295.4795837402344,299.5529479980469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968909502029419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9174.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.595947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193140,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.831330418586731,0.3699026107788086,0.3352634310722351,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.9868236184120178,0.6149125099182129,0.5826489329338074,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.8951166272163391,0.4650022685527801,0.3264091312885284,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.8541426062583923,0.4035988450050354,0.3845076262950897,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.7075141668319702,0.2235683649778366,1.0210331678390503,283.9664306640625,284.95001220703125,301.6272888183594,292.43701171875,299.2395935058594,297.2387084960937,283.9663391113281,1.0,0.6009150147438049,0.7868441939353943,0.7868441939353943,1.0,1.0,-3.181905746459961,1.4492413997650146,1.7326643466949463,0.7309855818748474,5.551115123125783e-17,1.0,0.0,166.89239501953125,144.0,63274.32421875,-0.0,2738.1796875,1.0,278.1499938964844,281.93426513671875,295.44256591796875,299.51171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700059294700624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9158.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193200,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.831330418586731,0.3699026107788086,0.3352634310722351,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.9868236184120178,0.6149125099182129,0.5826489329338074,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.8951166272163391,0.4650022685527801,0.3264091312885284,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9664306640625,0.8541426062583923,0.4035988450050354,0.3845076262950897,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.7075141668319702,0.2235683649778366,1.0210331678390503,283.9664306640625,284.95001220703125,301.6272888183594,292.43701171875,299.2395935058594,297.2387084960937,283.9663391113281,1.0,0.6009150147438049,0.7868441939353943,0.7868441939353943,1.0,1.0,-3.181905746459961,1.4492413997650146,1.7326643466949463,0.7309855818748474,5.551115123125783e-17,1.0,0.0,166.89239501953125,144.0,63274.32421875,-0.0,2738.1796875,1.0,278.1499938964844,281.93426513671875,295.44256591796875,299.51171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700059294700624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9158.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193260,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561462402344,0.8454566597938538,0.3702819049358368,0.3352372944355011,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.9990000128746032,0.6170528531074524,0.5814625024795532,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560852050781,0.9136223793029784,0.4673278033733368,0.3277222216129303,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95611572265625,0.8700388669967651,0.4048568308353424,0.3853055238723755,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563293457031,0.720242977142334,0.2240303307771682,1.0212197303771973,283.9560852050781,284.95001220703125,301.6070861816406,292.40045166015625,299.2301940917969,297.24090576171875,283.95556640625,1.0,0.5945157408714294,0.783384382724762,0.783384382724762,1.0,1.0,-3.1781370639801025,1.446546196937561,1.7315908670425415,0.7294091582298279,5.551115123125783e-17,1.0,0.0,156.4913787841797,132.0,63111.4140625,-0.0,2678.44677734375,1.0,278.1499938964844,281.92498779296875,295.4051513671875,299.4657592773437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970887303352356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9131.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4049.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
