time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193320,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561462402344,0.8454566597938538,0.3702819049358368,0.3352372944355011,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560546875,0.9990000128746032,0.6170528531074524,0.5814625024795532,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9560852050781,0.9136223793029784,0.4673278033733368,0.3277222216129303,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95611572265625,0.8700388669967651,0.4048568308353424,0.3853055238723755,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9563293457031,0.720242977142334,0.2240303307771682,1.0212197303771973,283.9560852050781,284.95001220703125,301.6070861816406,292.40045166015625,299.2301940917969,297.24090576171875,283.95556640625,1.0,0.5945157408714294,0.783384382724762,0.783384382724762,1.0,1.0,-3.1781370639801025,1.446546196937561,1.7315908670425415,0.7294091582298279,5.551115123125783e-17,1.0,0.0,156.4913787841797,132.0,63111.4140625,-0.0,2678.44677734375,1.0,278.1499938964844,281.92498779296875,295.4051513671875,299.4657592773437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970887303352356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9131.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4049.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193380,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270324707031,0.8574931621551514,0.3704967796802521,0.335198700428009,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.9990000128746032,0.6213533878326416,0.5567678213119507,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.93071186542511,0.469534158706665,0.3290609121322632,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269714355469,0.8836822509765625,0.4059665203094482,0.386100172996521,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.7301861047744751,0.2243829220533371,1.0215458869934082,283.9268798828125,284.95001220703125,301.5873107910156,292.3641662597656,299.22344970703125,297.24871826171875,283.9252319335937,1.0,0.586591899394989,0.7799245119094849,0.7799245119094849,1.0,1.0,-3.156457662582397,1.4352173805236816,1.7212402820587158,0.7233598232269287,5.551115123125783e-17,1.0,0.0,148.013916015625,120.0,62693.203125,-0.0,2585.497314453125,1.0,278.1499938964844,281.9012756347656,295.36602783203125,299.40679931640625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712702035903932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9074.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193440,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270324707031,0.8574931621551514,0.3704967796802521,0.335198700428009,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.9990000128746032,0.6213533878326416,0.5567678213119507,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.93071186542511,0.469534158706665,0.3290609121322632,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269714355469,0.8836822509765625,0.4059665203094482,0.386100172996521,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.7301861047744751,0.2243829220533371,1.0215458869934082,283.9268798828125,284.95001220703125,301.5873107910156,292.3641662597656,299.22344970703125,297.24871826171875,283.9252319335937,1.0,0.586591899394989,0.7799245119094849,0.7799245119094849,1.0,1.0,-3.156457662582397,1.4352173805236816,1.7212402820587158,0.7233598232269287,5.551115123125783e-17,1.0,0.0,148.013916015625,120.0,62693.203125,-0.0,2585.497314453125,1.0,278.1499938964844,281.9012756347656,295.36602783203125,299.40679931640625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712702035903932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9074.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193500,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.8641630411148071,0.370515912771225,0.3350961804389953,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057312011719,0.9990000128746032,0.6248980164527893,0.5436806678771973,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.9399913549423218,0.4705700576305389,0.3296818137168884,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.8911603689193726,0.4064424932003021,0.386419415473938,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066772460937,0.7355514764785767,0.2245210260152816,1.0214887857437134,283.9058837890625,284.95001220703125,301.5776062011719,292.3461303710937,299.2232971191406,297.258544921875,283.9040832519531,1.0,0.5820134878158569,0.7781946063041687,0.7781946063041687,1.0,1.0,-3.1416707038879395,1.427674412727356,1.713996171951294,0.719219446182251,5.551115123125783e-17,1.0,0.0,143.5567626953125,120.0,62411.40234375,-0.0,2532.771728515625,1.0,278.1499938964844,281.8846130371094,295.3455505371094,299.3701171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971022129058838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9036.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193560,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8715582489967346,0.3704996109008789,0.3349513709545135,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.9990000128746032,0.6290956735610962,0.5297743678092957,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836364746094,0.94984233379364,0.4715786576271057,0.3302768170833587,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.8993475437164307,0.4068811535835266,0.3866950571537018,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.7414725422859192,0.2246508300304412,1.0213502645492554,283.8836364746094,284.95001220703125,301.5679931640625,292.3281555175781,299.2253112792969,297.2721862792969,283.8817749023437,1.0,0.5771424174308777,0.776825487613678,0.776825487613678,1.0,1.0,-3.125659704208374,1.4196279048919678,1.7060317993164062,0.7148443460464478,5.551115123125783e-17,1.0,0.0,138.91143798828125,123.0,62115.05859375,-0.0,2477.174072265625,1.0,278.1499938964844,281.8669738769531,295.3252258300781,299.3317565917969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705418944358826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8996.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193620,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544921875,0.8806126713752747,0.3704772889614105,0.3347627818584442,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8543395996094,0.9990000128746032,0.6377183198928833,0.5135601162910461,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.9617882370948792,0.4736289381980896,0.3315606713294983,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.9097976088523864,0.4077514410018921,0.3873417377471924,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547668457031,0.7489048838615417,0.2249633520841598,1.021830916404724,283.8544006347656,284.95001220703125,301.5492248535156,292.29254150390625,299.2319030761719,297.302734375,283.8536071777344,1.0,0.5722236633300781,0.7740871906280518,0.7740871906280518,1.0,1.0,-3.108816623687744,1.4108723402023315,1.6979442834854126,0.7096951603889465,5.551115123125783e-17,1.0,0.0,133.69033813476562,141.0,61751.53125,-0.0,2417.506103515625,1.0,278.1499938964844,281.8439636230469,295.28729248046875,299.2640075683594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694033861160278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8942.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.951416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193680,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544921875,0.8806126713752747,0.3704772889614105,0.3347627818584442,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8543395996094,0.9990000128746032,0.6377183198928833,0.5135601162910461,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544006347656,0.9617882370948792,0.4736289381980896,0.3315606713294983,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.9097976088523864,0.4077514410018921,0.3873417377471924,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547668457031,0.7489048838615417,0.2249633520841598,1.021830916404724,283.8544006347656,284.95001220703125,301.5492248535156,292.29254150390625,299.2319030761719,297.302734375,283.8536071777344,1.0,0.5722236633300781,0.7740871906280518,0.7740871906280518,1.0,1.0,-3.108816623687744,1.4108723402023315,1.6979442834854126,0.7096951603889465,5.551115123125783e-17,1.0,0.0,133.69033813476562,141.0,61751.53125,-0.0,2417.506103515625,1.0,278.1499938964844,281.8439636230469,295.28729248046875,299.2640075683594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694033861160278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8942.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.951416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193740,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572998046875,0.8778432011604309,0.3705770671367645,0.3348650932312011,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.857421875,0.9990000128746032,0.6442605257034302,0.5184988379478455,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573913574219,0.9601390361785888,0.4758439064025879,0.3330975770950317,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573303222656,0.9074063301086426,0.4087058305740356,0.3882618248462677,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570556640625,0.747088611125946,0.2253808379173278,1.023822546005249,283.8573608398437,284.95001220703125,301.531005859375,292.2572937011719,299.23321533203125,297.32147216796875,283.858154296875,1.0,0.5754119753837585,0.7713488936424255,0.7713488936424255,1.0,1.0,-3.120189428329468,1.415649652481079,1.704539775848389,0.7116141319274902,5.551115123125783e-17,1.0,0.0,135.50096130371094,159.0,61802.80859375,-0.0,2448.645263671875,1.0,278.1499938964844,281.84527587890625,295.255859375,299.2246398925781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690561890602112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8937.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193800,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572998046875,0.8778432011604309,0.3705770671367645,0.3348650932312011,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.857421875,0.9990000128746032,0.6442605257034302,0.5184988379478455,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573913574219,0.9601390361785888,0.4758439064025879,0.3330975770950317,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573303222656,0.9074063301086426,0.4087058305740356,0.3882618248462677,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570556640625,0.747088611125946,0.2253808379173278,1.023822546005249,283.8573608398437,284.95001220703125,301.531005859375,292.2572937011719,299.23321533203125,297.32147216796875,283.858154296875,1.0,0.5754119753837585,0.7713488936424255,0.7713488936424255,1.0,1.0,-3.120189428329468,1.415649652481079,1.704539775848389,0.7116141319274902,5.551115123125783e-17,1.0,0.0,135.50096130371094,159.0,61802.80859375,-0.0,2448.645263671875,1.0,278.1499938964844,281.84527587890625,295.255859375,299.2246398925781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690561890602112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8937.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193860,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.8669644594192505,0.3708321452140808,0.3352717757225036,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855285644531,0.9990000128746032,0.6467092037200928,0.5387057065963745,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9488584995269777,0.4782643318176269,0.3349047005176544,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853454589844,0.8963938355445862,0.4097833335399627,0.3894681632518768,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.7388640642166138,0.225837841629982,1.0269087553024292,283.88543701171875,284.95001220703125,301.5133972167969,292.2225341796875,299.2230224609375,297.31768798828125,283.88690185546875,1.0,0.5840696096420288,0.768345296382904,0.768345296382904,1.0,1.0,-3.1522884368896484,1.4302139282226562,1.7220745086669922,0.7189180254936218,5.551115123125783e-17,1.0,0.0,142.52926635742188,177.0,62135.47265625,-0.0,2547.912841796875,1.0,278.1499938964844,281.8643798828125,295.2286071777344,299.2123718261719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970395028591156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8968.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.687744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193920,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.8669644594192505,0.3708321452140808,0.3352717757225036,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855285644531,0.9990000128746032,0.6467092037200928,0.5387057065963745,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9488584995269777,0.4782643318176269,0.3349047005176544,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853454589844,0.8963938355445862,0.4097833335399627,0.3894681632518768,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.7388640642166138,0.225837841629982,1.0269087553024292,283.88543701171875,284.95001220703125,301.5133972167969,292.2225341796875,299.2230224609375,297.31768798828125,283.88690185546875,1.0,0.5840696096420288,0.768345296382904,0.768345296382904,1.0,1.0,-3.1522884368896484,1.4302139282226562,1.7220745086669922,0.7189180254936218,5.551115123125783e-17,1.0,0.0,142.52926635742188,177.0,62135.47265625,-0.0,2547.912841796875,1.0,278.1499938964844,281.8643798828125,295.2286071777344,299.2123718261719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970395028591156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8968.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.687744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193980,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257202148437,0.8525291085243225,0.371178537607193,0.3358804881572723,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92608642578125,0.9990000128746032,0.6455032229423523,0.5679296851158142,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259338378906,0.9320500493049622,0.4808213710784912,0.336899995803833,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.8814052939414978,0.4109418988227844,0.3908731043338775,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.7276798486709595,0.2262657880783081,1.0304672718048096,283.9259338378906,284.95001220703125,301.4964294433594,292.1883239746094,299.2037353515625,297.2960510253906,283.9278259277344,1.0,0.5961384773254395,0.7653416395187378,0.7653416395187378,1.0,1.0,-3.196511745452881,1.4505177736282349,1.7459940910339355,0.7293148636817932,5.551115123125783e-17,1.0,0.0,153.0178680419922,180.0,62613.09765625,-0.0,2692.163330078125,1.0,278.1499938964844,281.8924560546875,295.200927734375,299.21160888671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973038613796234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9018.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.92333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194040,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257202148437,0.8525291085243225,0.371178537607193,0.3358804881572723,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92608642578125,0.9990000128746032,0.6455032229423523,0.5679296851158142,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259338378906,0.9320500493049622,0.4808213710784912,0.336899995803833,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.8814052939414978,0.4109418988227844,0.3908731043338775,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250793457031,0.7276798486709595,0.2262657880783081,1.0304672718048096,283.9259338378906,284.95001220703125,301.4964294433594,292.1883239746094,299.2037353515625,297.2960510253906,283.9278259277344,1.0,0.5961384773254395,0.7653416395187378,0.7653416395187378,1.0,1.0,-3.196511745452881,1.4505177736282349,1.7459940910339355,0.7293148636817932,5.551115123125783e-17,1.0,0.0,153.0178680419922,180.0,62613.09765625,-0.0,2692.163330078125,1.0,278.1499938964844,281.8924560546875,295.200927734375,299.21160888671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973038613796234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9018.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.92333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194100,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9439697265625,0.8471732139587402,0.3713477253913879,0.3361691832542419,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9442749023437,0.9990000128746032,0.643958568572998,0.5796526074409485,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94415283203125,0.9257275462150574,0.4821120500564575,0.3378971517086029,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9440612792969,0.8758292198181152,0.4115169048309326,0.3915577530860901,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9435119628906,0.7234219908714294,0.2264424711465835,1.031991481781006,283.94415283203125,284.95001220703125,301.4882202148437,292.1714172363281,299.1919250488281,297.2814025878906,283.9455261230469,1.0,0.6007811427116394,0.7638397812843323,0.7638397812843323,1.0,1.0,-3.2148263454437256,1.458792209625244,1.7560341358184814,0.733733594417572,5.551115123125783e-17,1.0,0.0,157.39871215820312,180.0,62809.19140625,-0.0,2753.184326171875,1.0,278.1499938964844,281.9047546386719,295.1861877441406,299.2110595703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746714234352112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9039.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4082.23486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194160,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584655761719,0.8427724838256836,0.3714991807937622,0.3364271223545074,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9587097167969,0.9990000128746032,0.6422733664512634,0.5896643400192261,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.9206226468086244,0.4833944141864776,0.338877260684967,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9585266113281,0.871272087097168,0.4120762646198272,0.3922113478183746,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.7198403477668762,0.2265992015600204,1.0333186388015747,283.9586181640625,284.95001220703125,301.4801940917969,292.1546630859375,299.1803283691406,297.2674865722656,283.95977783203125,1.0,0.6049560904502869,0.7616363763809204,0.7616363763809204,1.0,1.0,-3.2307398319244385,1.4657340049743652,1.7650058269500732,0.7372211217880249,5.551115123125783e-17,1.0,0.0,161.2079315185547,183.0,62972.12109375,-0.0,2806.755615234375,1.0,278.1499938964844,281.91473388671875,295.1703186035156,299.2071228027344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763075709342957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9055.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194220,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.8353078365325928,0.3717472553253174,0.3368751108646393,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98193359375,0.9990000128746032,0.6387935280799866,0.6054666042327881,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818725585937,0.9122399687767028,0.4859357178211212,0.3408059179782867,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818115234375,0.8635997176170349,0.4131421148777008,0.393449991941452,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814758300781,0.713519811630249,0.2268779277801513,1.0356736183166504,283.9818420410156,284.95001220703125,301.4646911621094,292.1216735839844,299.1600341796875,297.2451171875,283.9826354980469,1.0,0.6120272278785706,0.7572295069694519,0.7572295069694519,1.0,1.0,-3.2565834522247314,1.4766725301742554,1.7799110412597656,0.7426217794418335,5.551115123125783e-17,1.0,0.0,167.9958953857422,186.0,63232.26953125,-0.0,2898.45361328125,1.0,278.1499938964844,281.93072509765625,295.13677978515625,299.1921691894531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793472290039062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9079.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194280,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98175048828125,0.8353078365325928,0.3717472553253174,0.3368751108646393,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98193359375,0.9990000128746032,0.6387935280799866,0.6054666042327881,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818725585937,0.9122399687767028,0.4859357178211212,0.3408059179782867,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9818115234375,0.8635997176170349,0.4131421148777008,0.393449991941452,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814758300781,0.713519811630249,0.2268779277801513,1.0356736183166504,283.9818420410156,284.95001220703125,301.4646911621094,292.1216735839844,299.1600341796875,297.2451171875,283.9826354980469,1.0,0.6120272278785706,0.7572295069694519,0.7572295069694519,1.0,1.0,-3.2565834522247314,1.4766725301742554,1.7799110412597656,0.7426217794418335,5.551115123125783e-17,1.0,0.0,167.9958953857422,186.0,63232.26953125,-0.0,2898.45361328125,1.0,278.1499938964844,281.93072509765625,295.13677978515625,299.1921691894531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793472290039062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9079.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194340,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.8263518214225769,0.3718101978302002,0.3372492492198944,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.9897760152816772,0.6370007395744324,0.6041398644447327,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.902372419834137,0.4883409738540649,0.34271040558815,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.8543432950973511,0.4140364825725555,0.3946211040019989,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.7053297162055969,0.2270602285861969,1.0379623174667358,283.9844055175781,284.95001220703125,301.45001220703125,292.08935546875,299.1455383300781,297.23394775390625,283.9844055175781,1.0,0.6167532801628113,0.7528226375579834,0.7528226375579834,1.0,1.0,-3.2617671489715576,1.4776846170425415,1.7840826511383057,0.7427672147750854,5.551115123125783e-17,1.0,0.0,175.54840087890625,189.0,63232.25,-0.0,2951.53515625,1.0,278.1499938964844,281.9315795898437,295.1012268066406,299.1616516113281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816709160804749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9072.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194400,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.8263518214225769,0.3718101978302002,0.3372492492198944,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.9897760152816772,0.6370007395744324,0.6041398644447327,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.902372419834137,0.4883409738540649,0.34271040558815,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844055175781,0.8543432950973511,0.4140364825725555,0.3946211040019989,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.7053297162055969,0.2270602285861969,1.0379623174667358,283.9844055175781,284.95001220703125,301.45001220703125,292.08935546875,299.1455383300781,297.23394775390625,283.9844055175781,1.0,0.6167532801628113,0.7528226375579834,0.7528226375579834,1.0,1.0,-3.2617671489715576,1.4776846170425415,1.7840826511383057,0.7427672147750854,5.551115123125783e-17,1.0,0.0,175.54840087890625,189.0,63232.25,-0.0,2951.53515625,1.0,278.1499938964844,281.9315795898437,295.1012268066406,299.1616516113281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816709160804749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9072.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4143.23095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194460,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.8203039765357971,0.3717795610427856,0.3374350368976593,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.9829312562942504,0.6365059018135071,0.6036357283592224,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.8965287208557129,0.4907008707523346,0.3445024490356445,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.8483856320381165,0.4148320257663727,0.3955951333045959,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.6997577548027039,0.2272275239229202,1.0397037267684937,283.9846496582031,284.95001220703125,301.4385986328125,292.0585327148437,299.1361389160156,297.2291259765625,283.98468017578125,1.0,0.6204294562339783,0.748864471912384,0.748864471912384,1.0,1.0,-3.2672905921936035,1.4789830446243286,1.788307547569275,0.7429109215736389,5.551115123125783e-17,1.0,0.0,181.02745056152344,192.0,63218.15625,-0.0,2993.39111328125,1.0,278.1499938964844,281.9307556152344,295.06671142578125,299.125732421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831757545471193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9062.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4156.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194520,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.8203039765357971,0.3717795610427856,0.3374350368976593,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.9829312562942504,0.6365059018135071,0.6036357283592224,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.8965287208557129,0.4907008707523346,0.3445024490356445,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.8483856320381165,0.4148320257663727,0.3955951333045959,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.6997577548027039,0.2272275239229202,1.0397037267684937,283.9846496582031,284.95001220703125,301.4385986328125,292.0585327148437,299.1361389160156,297.2291259765625,283.98468017578125,1.0,0.6204294562339783,0.748864471912384,0.748864471912384,1.0,1.0,-3.2672905921936035,1.4789830446243286,1.788307547569275,0.7429109215736389,5.551115123125783e-17,1.0,0.0,181.02745056152344,192.0,63218.15625,-0.0,2993.39111328125,1.0,278.1499938964844,281.9307556152344,295.06671142578125,299.125732421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831757545471193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9062.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4156.26708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194580,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.8156628012657166,0.3716992735862732,0.3375268876552582,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.9776749014854432,0.6365493535995483,0.6037390232086182,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.8924821019172668,0.4930628836154938,0.3462574481964111,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.8440405130386353,0.4155595004558563,0.3964546024799347,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.6955870985984802,0.2273815870285034,1.0411769151687622,283.9847106933594,284.95001220703125,301.4327697753906,292.0298767089844,299.1303100585937,297.2263488769531,283.9847412109375,1.0,0.6234580278396606,0.7449063062667847,0.7449063062667847,1.0,1.0,-3.2724406719207764,1.4800602197647097,1.792380452156067,0.7429124116897583,5.551115123125783e-17,1.0,0.0,185.38739013671875,195.0,63195.5546875,-0.0,3028.77099609375,1.0,278.1499938964844,281.9294128417969,295.0358581542969,299.0923156738281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842292070388794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9052.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4165.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194640,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.8156628012657166,0.3716992735862732,0.3375268876552582,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.9776749014854432,0.6365493535995483,0.6037390232086182,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.8924821019172668,0.4930628836154938,0.3462574481964111,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.8440405130386353,0.4155595004558563,0.3964546024799347,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.6955870985984802,0.2273815870285034,1.0411769151687622,283.9847106933594,284.95001220703125,301.4327697753906,292.0298767089844,299.1303100585937,297.2263488769531,283.9847412109375,1.0,0.6234580278396606,0.7449063062667847,0.7449063062667847,1.0,1.0,-3.2724406719207764,1.4800602197647097,1.792380452156067,0.7429124116897583,5.551115123125783e-17,1.0,0.0,185.38739013671875,195.0,63195.5546875,-0.0,3028.77099609375,1.0,278.1499938964844,281.9294128417969,295.0358581542969,299.0923156738281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842292070388794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9052.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4165.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194700,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.8136212825775146,0.3716467916965484,0.3375523090362549,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.9753666520118712,0.6366410255432129,0.6038728952407837,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.8908340334892273,0.4942500591278076,0.3471316993236542,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.8421974182128906,0.4159044623374939,0.3968566358089447,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848327636719,0.6937931776046753,0.2274549156427383,1.0418535470962524,283.9848327636719,284.95001220703125,301.4317932128906,292.0163269042969,299.1284484863281,297.22528076171875,283.98486328125,1.0,0.6248425245285034,0.7429272532463074,0.7429272532463074,1.0,1.0,-3.2749807834625244,1.4805631637573242,1.7944176197052002,0.7428863644599915,5.551115123125783e-17,1.0,0.0,187.33743286132807,195.0,63184.33203125,-0.0,3045.140625,1.0,278.1499938964844,281.9287414550781,295.0215759277344,299.0767517089844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984674036502838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9047.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4169.2177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194760,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.8116985559463501,0.3715868592262268,0.337567001581192,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.9731978178024292,0.6367537379264832,0.6040323376655579,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.8893556594848633,0.4954417943954468,0.3480059802532196,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.84050053358078,0.4162374436855316,0.3972432613372803,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.6921308040618896,0.2275261431932449,1.042501449584961,283.9850769042969,284.95001220703125,301.4320983886719,292.00323486328125,299.12725830078125,297.2243347167969,283.985107421875,1.0,0.6261661052703857,0.7410960793495178,0.7410960793495178,1.0,1.0,-3.2774858474731445,1.4810867309570312,1.7963989973068235,0.7428891658782959,5.551115123125783e-17,1.0,0.0,189.18472290039065,198.0,63173.5703125,-0.0,3060.883544921875,1.0,278.1499938964844,281.9281005859375,295.00799560546875,299.0619506835937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850839376449584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9043.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4172.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194820,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.8080904483795166,0.3714327812194824,0.3375596702098846,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.9691685438156128,0.6370360255241394,0.6044049263000488,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.886806070804596,0.4979042410850525,0.3497916162014007,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.8374168872833252,0.4168514609336853,0.3979620635509491,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.6890993714332581,0.2276637703180313,1.043731689453125,283.9857482910156,284.95001220703125,301.4362487792969,291.9784545898437,299.1267395019531,297.2229919433594,283.9857788085937,1.0,0.6286795139312744,0.7374337911605835,0.7374337911605835,1.0,1.0,-3.282416343688965,1.4820685386657717,1.8003476858139038,0.742846667766571,5.551115123125783e-17,1.0,0.0,192.65565490722656,201.0,63153.06640625,-0.0,3091.012939453125,1.0,278.1499938964844,281.9268798828125,294.9825439453125,299.03424072265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858318567276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9034.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4179.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194880,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.8080904483795166,0.3714327812194824,0.3375596702098846,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.9691685438156128,0.6370360255241394,0.6044049263000488,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.886806070804596,0.4979042410850525,0.3497916162014007,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.8374168872833252,0.4168514609336853,0.3979620635509491,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.6890993714332581,0.2276637703180313,1.043731689453125,283.9857482910156,284.95001220703125,301.4362487792969,291.9784545898437,299.1267395019531,297.2229919433594,283.9857788085937,1.0,0.6286795139312744,0.7374337911605835,0.7374337911605835,1.0,1.0,-3.282416343688965,1.4820685386657717,1.8003476858139038,0.742846667766571,5.551115123125783e-17,1.0,0.0,192.65565490722656,201.0,63153.06640625,-0.0,3091.012939453125,1.0,278.1499938964844,281.9268798828125,294.9825439453125,299.03424072265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858318567276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9034.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4179.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194940,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8046492338180542,0.3712406158447265,0.3375113010406494,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867858886719,0.9653854370117188,0.6373507976531982,0.604811429977417,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8846240639686584,0.5004532337188721,0.3516318798065185,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8345915675163269,0.417405903339386,0.3986174464225769,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.6863228678703308,0.2277957051992416,1.044903039932251,283.9867553710937,284.95001220703125,301.4448547363281,291.9554138183594,299.12847900390625,297.2221374511719,283.98681640625,1.0,0.6310810446739197,0.7337715029716492,0.7337715029716492,1.0,1.0,-3.287256956100464,1.4829615354537964,1.804295420646668,0.7427352070808411,5.551115123125783e-17,1.0,0.0,195.9491577148437,204.0,63134.69921875,-0.0,3120.037353515625,1.0,278.1499938964844,281.92578125,294.9590759277344,299.0087585449219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865102171897888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9027.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4185.05126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195000,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8046492338180542,0.3712406158447265,0.3375113010406494,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867858886719,0.9653854370117188,0.6373507976531982,0.604811429977417,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8846240639686584,0.5004532337188721,0.3516318798065185,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8345915675163269,0.417405903339386,0.3986174464225769,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.6863228678703308,0.2277957051992416,1.044903039932251,283.9867553710937,284.95001220703125,301.4448547363281,291.9554138183594,299.12847900390625,297.2221374511719,283.98681640625,1.0,0.6310810446739197,0.7337715029716492,0.7337715029716492,1.0,1.0,-3.287256956100464,1.4829615354537964,1.804295420646668,0.7427352070808411,5.551115123125783e-17,1.0,0.0,195.9491577148437,204.0,63134.69921875,-0.0,3120.037353515625,1.0,278.1499938964844,281.92578125,294.9590759277344,299.0087585449219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865102171897888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9027.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4185.05126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195060,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.8013495206832886,0.3710193336009979,0.3374314606189728,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.9617374539375304,0.6376556158065796,0.6052140593528748,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.8826781511306763,0.5030481219291687,0.3535067737102508,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.8319293260574341,0.4179124534130096,0.3992215096950531,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.6837140321731567,0.2279209196567535,1.0460269451141355,283.9880676269531,284.95001220703125,301.4575500488281,291.9339599609375,299.1321105957031,297.2215270996094,283.9881591796875,1.0,0.6334068775177002,0.7301262021064758,0.7301262021064758,1.0,1.0,-3.291977882385254,1.483756422996521,1.8082215785980225,0.7425523400306702,5.551115123125783e-17,1.0,0.0,199.1401214599609,207.0,63118.34375,-0.0,3148.304443359375,1.0,278.1499938964844,281.9247741699219,294.9373779296875,298.9852294921875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987139105796814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9019.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4190.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
