time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195120,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.8013495206832886,0.3710193336009979,0.3374314606189728,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.9617374539375304,0.6376556158065796,0.6052140593528748,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.8826781511306763,0.5030481219291687,0.3535067737102508,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.8319293260574341,0.4179124534130096,0.3992215096950531,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880676269531,0.6837140321731567,0.2279209196567535,1.0460269451141355,283.9880676269531,284.95001220703125,301.4575500488281,291.9339599609375,299.1321105957031,297.2215270996094,283.9881591796875,1.0,0.6334068775177002,0.7301262021064758,0.7301262021064758,1.0,1.0,-3.291977882385254,1.483756422996521,1.8082215785980225,0.7425523400306702,5.551115123125783e-17,1.0,0.0,199.1401214599609,207.0,63118.34375,-0.0,3148.304443359375,1.0,278.1499938964844,281.9247741699219,294.9373779296875,298.9852294921875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987139105796814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9019.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4190.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195180,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.7981656193733215,0.3707741200923919,0.3373274505138397,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9581593871116638,0.6379337310791016,0.6055943369865417,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.8808892965316772,0.5056726336479187,0.3554033637046814,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.829375147819519,0.4183797836303711,0.3997852206230163,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.681221067905426,0.2280390411615371,1.0471103191375732,283.9896240234375,284.95001220703125,301.4739685058594,291.9139709472656,299.13739013671875,297.2210388183594,283.9897155761719,1.0,0.6356804370880127,0.7264809608459473,0.7264809608459473,1.0,1.0,-3.296571731567383,1.4844423532485962,1.8121293783187864,0.7422884106636047,5.551115123125783e-17,1.0,0.0,202.27487182617188,210.0,63103.62109375,-0.0,3176.05224609375,1.0,278.1499938964844,281.92388916015625,294.9171142578125,298.9633483886719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877232313156128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9013.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4195.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195240,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.7981656193733215,0.3707741200923919,0.3373274505138397,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.9581593871116638,0.6379337310791016,0.6055943369865417,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.8808892965316772,0.5056726336479187,0.3554033637046814,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896240234375,0.829375147819519,0.4183797836303711,0.3997852206230163,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.681221067905426,0.2280390411615371,1.0471103191375732,283.9896240234375,284.95001220703125,301.4739685058594,291.9139709472656,299.13739013671875,297.2210388183594,283.9897155761719,1.0,0.6356804370880127,0.7264809608459473,0.7264809608459473,1.0,1.0,-3.296571731567383,1.4844423532485962,1.8121293783187864,0.7422884106636047,5.551115123125783e-17,1.0,0.0,202.27487182617188,210.0,63103.62109375,-0.0,3176.05224609375,1.0,278.1499938964844,281.92388916015625,294.9171142578125,298.9633483886719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877232313156128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9013.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4195.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195300,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.7966082096099854,0.3706431686878204,0.3372673690319061,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.956386387348175,0.6380599141120911,0.6057729125022888,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.8800409436225891,0.506994366645813,0.3563583195209503,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.8281286358833313,0.418599933385849,0.4000535011291504,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9904479980469,0.680009126663208,0.2280952185392379,1.0476373434066772,283.990478515625,284.95001220703125,301.4834899902344,291.9044494628906,299.1405944824219,297.2208251953125,283.9905700683594,1.0,0.636801540851593,0.7246583104133606,0.7246583104133606,1.0,1.0,-3.298819065093994,1.4847431182861328,1.814075946807861,0.7421249151229858,5.551115123125783e-17,1.0,0.0,203.8287506103516,210.0,63096.80859375,-0.0,3189.767822265625,1.0,278.1499938964844,281.9234924316406,294.9075012207031,298.9529724121094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880011081695556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9010.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4197.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195360,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913635253906,0.7950711846351624,0.3705068230628967,0.3372021317481994,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99139404296875,0.9546213746070862,0.6381763815879822,0.6059426665306091,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913635253906,0.8792193531990051,0.5083215832710266,0.3573171496391296,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913635253906,0.8268990516662598,0.4188113808631897,0.4003131985664367,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913330078125,0.678817629814148,0.2281494289636612,1.048154592514038,283.9913635253906,284.95001220703125,301.4937744140625,291.895263671875,299.1441650390625,297.2206420898437,283.991455078125,1.0,0.637913167476654,0.7228323221206665,0.7228323221206665,1.0,1.0,-3.301032066345215,1.4850136041641235,1.8160185813903809,0.7419385313987732,5.551115123125783e-17,1.0,0.0,205.37579345703125,213.0,63090.30078125,-0.0,3203.38720703125,1.0,278.1499938964844,281.923095703125,294.8982238769531,298.9429626464844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882711172103882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9007.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4200.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195420,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.7920528054237366,0.3702167868614197,0.3370554447174072,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.951110541820526,0.6383755803108215,0.6062509417533875,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.8776508569717407,0.5109947323799133,0.3592478036880493,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.8244826197624207,0.4192063212394714,0.40080526471138,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.676490068435669,0.2282509058713913,1.0491559505462646,283.9932861328125,284.95001220703125,301.5166015625,291.8777770996094,299.15234375,297.22027587890625,283.9933776855469,1.0,0.640108585357666,0.7191802859306335,0.7191802859306335,1.0,1.0,-3.305345058441162,1.485461711883545,1.8198833465576167,0.7414969205856323,5.551115123125783e-17,1.0,0.0,208.45217895507807,216.0,63077.9921875,-0.0,3230.325439453125,1.0,278.1499938964844,281.92236328125,294.880615234375,298.92401123046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887963533401488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9001.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4204.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195480,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.7920528054237366,0.3702167868614197,0.3370554447174072,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.951110541820526,0.6383755803108215,0.6062509417533875,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.8776508569717407,0.5109947323799133,0.3592478036880493,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932861328125,0.8244826197624207,0.4192063212394714,0.40080526471138,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9932556152344,0.676490068435669,0.2282509058713913,1.0491559505462646,283.9932861328125,284.95001220703125,301.5166015625,291.8777770996094,299.15234375,297.22027587890625,283.9933776855469,1.0,0.640108585357666,0.7191802859306335,0.7191802859306335,1.0,1.0,-3.305345058441162,1.485461711883545,1.8198833465576167,0.7414969205856323,5.551115123125783e-17,1.0,0.0,208.45217895507807,216.0,63077.9921875,-0.0,3230.325439453125,1.0,278.1499938964844,281.92236328125,294.880615234375,298.92401123046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887963533401488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9001.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4204.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195540,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.7891000509262085,0.3699111640453338,0.3368943035602569,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.9476189613342284,0.6385412216186523,0.6065278649330139,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.8761600852012634,0.5136851668357849,0.3611904382705688,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.8221124410629272,0.4195758998394012,0.4012727737426758,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952697753906,0.6742261052131653,0.2283455729484558,1.0501261949539185,283.99530029296875,284.95001220703125,301.54205322265625,291.861328125,299.16143798828125,297.2200012207031,283.9953918457031,1.0,0.6422790884971619,0.7155282497406006,0.7155282497406006,1.0,1.0,-3.309548854827881,1.485804796218872,1.8237441778182983,0.7409732937812805,5.551115123125783e-17,1.0,0.0,211.5194091796875,219.0,63066.2734375,-0.0,3257.036376953125,1.0,278.1499938964844,281.9216613769531,294.8639221191406,298.90606689453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892814755439758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8996.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4208.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195600,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.7891000509262085,0.3699111640453338,0.3368943035602569,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.9476189613342284,0.6385412216186523,0.6065278649330139,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.8761600852012634,0.5136851668357849,0.3611904382705688,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.8221124410629272,0.4195758998394012,0.4012727737426758,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952697753906,0.6742261052131653,0.2283455729484558,1.0501261949539185,283.99530029296875,284.95001220703125,301.54205322265625,291.861328125,299.16143798828125,297.2200012207031,283.9953918457031,1.0,0.6422790884971619,0.7155282497406006,0.7155282497406006,1.0,1.0,-3.309548854827881,1.485804796218872,1.8237441778182983,0.7409732937812805,5.551115123125783e-17,1.0,0.0,211.5194091796875,219.0,63066.2734375,-0.0,3257.036376953125,1.0,278.1499938964844,281.9216613769531,294.8639221191406,298.90606689453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892814755439758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8996.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4208.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195660,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974060058594,0.786208987236023,0.3695851862430572,0.3367142081260681,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.9441436529159546,0.6386552453041077,0.6067566871643066,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.874747633934021,0.5163975358009338,0.3631484508514404,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.8197777271270752,0.4199116230010986,0.4017074704170227,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.6720211505889893,0.2284300327301025,1.051049828529358,283.9974365234375,284.95001220703125,301.56982421875,291.84576416015625,299.1717529296875,297.2197265625,283.9975280761719,1.0,0.6444181203842163,0.7118908762931824,0.7118908762931824,1.0,1.0,-3.3135969638824463,1.4860260486602783,1.827570915222168,0.7403600811958313,5.551115123125783e-17,1.0,0.0,214.57391357421875,222.0,63055.04296875,-0.0,3283.38818359375,1.0,278.1499938964844,281.9209899902344,294.8483581542969,298.88934326171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897578358650208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8991.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4212.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195720,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974060058594,0.786208987236023,0.3695851862430572,0.3367142081260681,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.9441436529159546,0.6386552453041077,0.6067566871643066,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.874747633934021,0.5163975358009338,0.3631484508514404,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974365234375,0.8197777271270752,0.4199116230010986,0.4017074704170227,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.6720211505889893,0.2284300327301025,1.051049828529358,283.9974365234375,284.95001220703125,301.56982421875,291.84576416015625,299.1717529296875,297.2197265625,283.9975280761719,1.0,0.6444181203842163,0.7118908762931824,0.7118908762931824,1.0,1.0,-3.3135969638824463,1.4860260486602783,1.827570915222168,0.7403600811958313,5.551115123125783e-17,1.0,0.0,214.57391357421875,222.0,63055.04296875,-0.0,3283.38818359375,1.0,278.1499938964844,281.9209899902344,294.8483581542969,298.88934326171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897578358650208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8991.228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4212.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195780,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.7833775877952576,0.3692486882209778,0.3365244567394256,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.9406914710998536,0.638740062713623,0.6069580316543579,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.8733964562416077,0.5191229581832886,0.3651155829429626,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.8174736499786377,0.4202292859554291,0.4021247625350952,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.669870913028717,0.2285085618495941,1.0519472360610962,283.9996032714844,284.95001220703125,301.5994873046875,291.8310241699219,299.1825866699219,297.2195129394531,283.99969482421875,1.0,0.6465388536453247,0.7082534432411194,0.7082534432411194,1.0,1.0,-3.317556619644165,1.486149549484253,1.831407070159912,0.7396672368049622,5.551115123125783e-17,1.0,0.0,217.62701416015625,225.0,63043.84765625,-0.0,3309.596435546875,1.0,278.1499938964844,281.9203186035156,294.8333740234375,298.87322998046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901983737945556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8986.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4216.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195840,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.7833775877952576,0.3692486882209778,0.3365244567394256,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.9406914710998536,0.638740062713623,0.6069580316543579,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996032714844,0.8733964562416077,0.5191229581832886,0.3651155829429626,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.8174736499786377,0.4202292859554291,0.4021247625350952,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9995422363281,0.669870913028717,0.2285085618495941,1.0519472360610962,283.9996032714844,284.95001220703125,301.5994873046875,291.8310241699219,299.1825866699219,297.2195129394531,283.99969482421875,1.0,0.6465388536453247,0.7082534432411194,0.7082534432411194,1.0,1.0,-3.317556619644165,1.486149549484253,1.831407070159912,0.7396672368049622,5.551115123125783e-17,1.0,0.0,217.62701416015625,225.0,63043.84765625,-0.0,3309.596435546875,1.0,278.1499938964844,281.9203186035156,294.8333740234375,298.87322998046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901983737945556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8986.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4216.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195900,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.7819845080375671,0.3690764307975769,0.3364257514476776,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.9389756321907043,0.6387694478034973,0.6070464253425598,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.8727439045906067,0.5204908847808838,0.366102784872055,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00067138671875,0.8163313865661621,0.4203809201717376,0.4023263454437256,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.6688158512115479,0.2285451740026474,1.0523840188980105,284.0007019042969,284.95001220703125,301.61492919921875,291.8238830566406,299.18829345703125,297.21942138671875,284.00079345703125,1.0,0.6475915908813477,0.7064347863197327,0.7064347863197327,1.0,1.0,-3.319498538970948,1.4861719608306885,1.8333266973495483,0.7392889261245728,5.551115123125783e-17,1.0,0.0,219.15203857421875,225.0,63038.35546875,-0.0,3322.62890625,1.0,278.1499938964844,281.91998291015625,294.826171875,298.8654479980469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990411639213562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8983.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4218.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195960,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.7806065082550049,0.3689015507698059,0.3363246023654938,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018310546875,0.9372677803039552,0.6387899518013,0.6071265339851379,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.8721065521240234,0.5218620300292969,0.3670924007892608,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.8151947855949402,0.4205277562141418,0.4025232493877411,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.6677741408348083,0.2285800278186798,1.052812933921814,284.0018005371094,284.95001220703125,301.6307067871094,291.8169250488281,299.19415283203125,297.2193298339844,284.0018920898437,1.0,0.6486393213272095,0.7046238780021667,0.7046238780021667,1.0,1.0,-3.321415901184082,1.4861717224121094,1.8352442979812624,0.7388927936553955,5.551115123125783e-17,1.0,0.0,220.67581176757807,228.0,63032.89453125,-0.0,3335.612548828125,1.0,278.1499938964844,281.9196472167969,294.8191223144531,298.8578796386719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906229376792908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8981.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4220.3564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196020,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.7778951525688171,0.3685432374477386,0.3361140191555023,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.9338719248771667,0.6387904286384583,0.6072485446929932,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.8708768486976624,0.5246145725250244,0.3690791428089142,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.8129335045814514,0.420803964138031,0.4028997719287872,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00396728515625,0.6657272577285767,0.2286413460969925,1.0536328554153442,284.0039978027344,284.95001220703125,301.66314697265625,291.8033447265625,299.20623779296875,297.2191772460937,284.00408935546875,1.0,0.6507139801979065,0.7010021805763245,0.7010021805763245,1.0,1.0,-3.325139045715332,1.4860748052597046,1.839064240455628,0.7380262017250061,5.551115123125783e-17,1.0,0.0,223.7171630859375,231.0,63021.25390625,-0.0,3361.33203125,1.0,278.1499938964844,281.9189758300781,294.8055419921875,298.8432312011719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910446405410768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8977.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,4223.9638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196080,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.7778951525688171,0.3685432374477386,0.3361140191555023,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.9338719248771667,0.6387904286384583,0.6072485446929932,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.8708768486976624,0.5246145725250244,0.3690791428089142,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.8129335045814514,0.420803964138031,0.4028997719287872,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00396728515625,0.6657272577285767,0.2286413460969925,1.0536328554153442,284.0039978027344,284.95001220703125,301.66314697265625,291.8033447265625,299.20623779296875,297.2191772460937,284.00408935546875,1.0,0.6507139801979065,0.7010021805763245,0.7010021805763245,1.0,1.0,-3.325139045715332,1.4860748052597046,1.839064240455628,0.7380262017250061,5.551115123125783e-17,1.0,0.0,223.7171630859375,231.0,63021.25390625,-0.0,3361.33203125,1.0,278.1499938964844,281.9189758300781,294.8055419921875,298.8432312011719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910446405410768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8977.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,4223.9638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196140,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.7752429246902466,0.3681784570217132,0.3358970880508423,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.9305103421211244,0.6387485861778259,0.6073307991027832,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.8696986436843872,0.527374804019928,0.371071845293045,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.8106849193572998,0.4210649132728576,0.4032611846923828,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060729980469,0.6637274026870728,0.22869373857975,1.054413080215454,284.0061340332031,284.95001220703125,301.6964416503906,291.7901916503906,299.2185363769531,297.21905517578125,284.0062255859375,1.0,0.6527670621871948,0.6973804235458374,0.6973804235458374,1.0,1.0,-3.328747510910034,1.485863208770752,1.8428843021392824,0.7370676398277283,5.551115123125783e-17,1.0,0.0,226.755111694336,234.0,63008.62109375,-0.0,3386.825927734375,1.0,278.1499938964844,281.918212890625,294.7923583984375,298.8290100097656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914548397064208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8972.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4227.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196200,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.7752429246902466,0.3681784570217132,0.3358970880508423,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.9305103421211244,0.6387485861778259,0.6073307991027832,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.8696986436843872,0.527374804019928,0.371071845293045,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061340332031,0.8106849193572998,0.4210649132728576,0.4032611846923828,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060729980469,0.6637274026870728,0.22869373857975,1.054413080215454,284.0061340332031,284.95001220703125,301.6964416503906,291.7901916503906,299.2185363769531,297.21905517578125,284.0062255859375,1.0,0.6527670621871948,0.6973804235458374,0.6973804235458374,1.0,1.0,-3.328747510910034,1.485863208770752,1.8428843021392824,0.7370676398277283,5.551115123125783e-17,1.0,0.0,226.755111694336,234.0,63008.62109375,-0.0,3386.825927734375,1.0,278.1499938964844,281.918212890625,294.7923583984375,298.8290100097656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914548397064208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8972.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4227.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196260,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.7726494073867798,0.3678101599216461,0.33567675948143,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.927192747592926,0.6386735439300537,0.6073817610740662,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.8685661554336548,0.530139148235321,0.3730677366256714,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.8084443211555481,0.4213159382343292,0.4036127924919128,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.661773681640625,0.2287389785051345,1.0551618337631226,284.0081787109375,284.95001220703125,301.73016357421875,291.77734375,299.2309265136719,297.2189025878906,284.0082702636719,1.0,0.6548030972480774,0.693782389163971,0.693782389163971,1.0,1.0,-3.3322672843933105,1.4855600595474243,1.8467072248458865,0.736034631729126,5.551115123125783e-17,1.0,0.0,229.79237365722656,237.0,62995.1015625,-0.0,3412.16650390625,1.0,278.1499938964844,281.9174194335937,294.7794189453125,298.8149719238281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991852641105652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8967.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4230.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196320,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.7726494073867798,0.3678101599216461,0.33567675948143,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.927192747592926,0.6386735439300537,0.6073817610740662,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.8685661554336548,0.530139148235321,0.3730677366256714,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081787109375,0.8084443211555481,0.4213159382343292,0.4036127924919128,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.661773681640625,0.2287389785051345,1.0551618337631226,284.0081787109375,284.95001220703125,301.73016357421875,291.77734375,299.2309265136719,297.2189025878906,284.0082702636719,1.0,0.6548030972480774,0.693782389163971,0.693782389163971,1.0,1.0,-3.3322672843933105,1.4855600595474243,1.8467072248458865,0.736034631729126,5.551115123125783e-17,1.0,0.0,229.79237365722656,237.0,62995.1015625,-0.0,3412.16650390625,1.0,278.1499938964844,281.9174194335937,294.7794189453125,298.8149719238281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991852641105652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8967.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4230.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196380,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.7701141834259033,0.3674384653568268,0.3354532122611999,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.9239235520362854,0.6385589241981506,0.6073958277702332,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.8674760460853577,0.5329033732414246,0.3750641644001007,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.8062058091163635,0.4215566217899322,0.4039543867111206,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.6598638296127319,0.2287756204605102,1.0558725595474243,284.01007080078125,284.95001220703125,301.7640380859375,291.7646484375,299.24322509765625,297.2187805175781,284.0101623535156,1.0,0.6568199396133423,0.6901842951774597,0.6901842951774597,1.0,1.0,-3.3356823921203613,1.4851446151733398,1.850537657737732,0.7349089980125427,5.551115123125783e-17,1.0,0.0,232.8273162841797,240.0,62981.01953125,-0.0,3437.3037109375,1.0,278.1499938964844,281.91656494140625,294.76666259765625,298.8011474609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922456741333008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8963.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4234.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196440,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.7701141834259033,0.3674384653568268,0.3354532122611999,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.9239235520362854,0.6385589241981506,0.6073958277702332,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.8674760460853577,0.5329033732414246,0.3750641644001007,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01007080078125,0.8062058091163635,0.4215566217899322,0.4039543867111206,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.6598638296127319,0.2287756204605102,1.0558725595474243,284.01007080078125,284.95001220703125,301.7640380859375,291.7646484375,299.24322509765625,297.2187805175781,284.0101623535156,1.0,0.6568199396133423,0.6901842951774597,0.6901842951774597,1.0,1.0,-3.3356823921203613,1.4851446151733398,1.850537657737732,0.7349089980125427,5.551115123125783e-17,1.0,0.0,232.8273162841797,240.0,62981.01953125,-0.0,3437.3037109375,1.0,278.1499938964844,281.91656494140625,294.76666259765625,298.8011474609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922456741333008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8963.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4234.224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196500,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.7688671946525574,0.3672528266906738,0.3353416323661804,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.9223144054412842,0.6385005712509155,0.6074017882347107,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.8669447302818298,0.5342870354652405,0.3760632872581482,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.8050866723060608,0.4216768741607666,0.4041250646114349,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110168457031,0.6589261293411255,0.2287936806678772,1.056227207183838,284.01104736328125,284.95001220703125,301.7809143066406,291.7583312988281,299.2493896484375,297.2187194824219,284.0111389160156,1.0,0.6578267216682434,0.6883852481842041,0.6883852481842041,1.0,1.0,-3.3373863697052,1.4849107265472412,1.852475643157959,0.7343207001686096,5.551115123125783e-17,1.0,0.0,234.347900390625,240.0,62972.6484375,-0.0,3449.903076171875,1.0,278.1499938964844,281.91607666015625,294.76031494140625,298.794189453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924386143684388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8960.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,4235.87158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196560,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.7676354646682739,0.3670666515827179,0.3352295756340027,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.9207228422164916,0.6384350061416626,0.6074009537696838,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.8664244413375854,0.5356706380844116,0.3770626187324524,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.8039767146110535,0.4217953681945801,0.4042940437793731,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.6580001711845398,0.2288101613521576,1.0565747022628784,284.0119934082031,284.95001220703125,301.79766845703125,291.75201416015625,299.2554626464844,297.2186584472656,284.0120849609375,1.0,0.658829927444458,0.6865944862365723,0.6865944862365723,1.0,1.0,-3.339073181152344,1.484656810760498,1.854416489601136,0.7337145805358887,5.551115123125783e-17,1.0,0.0,235.86708068847656,243.0,62965.4296875,-0.0,3462.465087890625,1.0,278.1499938964844,281.9156494140625,294.7539978027344,298.78729248046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926337003707886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8958.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4237.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196620,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130310058594,0.765211284160614,0.3666887283325195,0.3350012302398681,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.9175832271575928,0.6382660865783691,0.6073653101921082,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.8654083609580994,0.5384297370910645,0.3790569603443146,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130310058594,0.8017823696136475,0.4220219254493713,0.4046228229999542,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130310058594,0.6561757922172546,0.2288337796926498,1.0572305917739868,284.0130310058594,284.95001220703125,301.8306579589844,291.7393798828125,299.26708984375,297.2184753417969,284.0130920410156,1.0,0.6608188152313232,0.6830129027366638,0.6830129027366638,1.0,1.0,-3.3423397541046143,1.4840493202209473,1.8582903146743768,0.7324227094650269,5.551115123125783e-17,1.0,0.0,238.90342712402344,246.0,62966.48828125,-0.0,3487.363037109375,1.0,278.1499938964844,281.9157409667969,294.741455078125,298.7744140625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930667877197266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8955.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196680,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130310058594,0.765211284160614,0.3666887283325195,0.3350012302398681,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.9175832271575928,0.6382660865783691,0.6073653101921082,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.8654083609580994,0.5384297370910645,0.3790569603443146,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130310058594,0.8017823696136475,0.4220219254493713,0.4046228229999542,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130310058594,0.6561757922172546,0.2288337796926498,1.0572305917739868,284.0130310058594,284.95001220703125,301.8306579589844,291.7393798828125,299.26708984375,297.2184753417969,284.0130920410156,1.0,0.6608188152313232,0.6830129027366638,0.6830129027366638,1.0,1.0,-3.3423397541046143,1.4840493202209473,1.8582903146743768,0.7324227094650269,5.551115123125783e-17,1.0,0.0,238.90342712402344,246.0,62966.48828125,-0.0,3487.363037109375,1.0,278.1499938964844,281.9157409667969,294.741455078125,298.7744140625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930667877197266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8955.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4241.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196740,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7628360986709595,0.3663040995597839,0.334767073392868,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.9145036339759828,0.638043999671936,0.6072803139686584,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.8644176125526428,0.5411722660064697,0.3810408115386963,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7996190190315247,0.4222344160079956,0.404938668012619,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.6543840169906616,0.2288441956043243,1.0578291416168213,284.0136108398437,284.95001220703125,301.8627014160156,291.7265625,299.2780456542969,297.2182006835937,284.0136413574219,1.0,0.6627821922302246,0.6794313788414001,0.6794313788414001,1.0,1.0,-3.345442533493042,1.4832968711853027,1.8621457815170288,0.731018602848053,5.551115123125783e-17,1.0,0.0,241.9390411376953,249.0,62962.4140625,-0.0,3511.922607421875,1.0,278.1499938964844,281.9154968261719,294.72869873046875,298.76129150390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935248494148254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8951.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.13232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196800,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7628360986709595,0.3663040995597839,0.334767073392868,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.9145036339759828,0.638043999671936,0.6072803139686584,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.8644176125526428,0.5411722660064697,0.3810408115386963,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7996190190315247,0.4222344160079956,0.404938668012619,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.6543840169906616,0.2288441956043243,1.0578291416168213,284.0136108398437,284.95001220703125,301.8627014160156,291.7265625,299.2780456542969,297.2182006835937,284.0136413574219,1.0,0.6627821922302246,0.6794313788414001,0.6794313788414001,1.0,1.0,-3.345442533493042,1.4832968711853027,1.8621457815170288,0.731018602848053,5.551115123125783e-17,1.0,0.0,241.9390411376953,249.0,62962.4140625,-0.0,3511.922607421875,1.0,278.1499938964844,281.9154968261719,294.72869873046875,298.76129150390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935248494148254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8951.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.13232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196860,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.7605112195014954,0.3659172058105469,0.3345310091972351,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.9115083813667296,0.6377988457679749,0.6071738600730896,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.8634548783302307,0.5439078211784363,0.3830200731754303,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.7974907755851746,0.4224414825439453,0.4052495062351227,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.6526302099227905,0.2288488745689392,1.0584031343460083,284.0140380859375,284.95001220703125,301.8934020996094,291.7135009765625,299.2886047363281,297.2178955078125,284.0140686035156,1.0,0.6647329926490784,0.6758956909179688,0.6758956909179688,1.0,1.0,-3.34847378730774,1.482468843460083,1.866004943847656,0.7295525670051575,5.551115123125783e-17,1.0,0.0,244.97872924804688,252.0,62956.58203125,-0.0,3536.384033203125,1.0,278.1499938964844,281.9151611328125,294.7157897949219,298.7479553222656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940031170845032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8948.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
