time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196920,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.7605112195014954,0.3659172058105469,0.3345310091972351,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.9115083813667296,0.6377988457679749,0.6071738600730896,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.8634548783302307,0.5439078211784363,0.3830200731754303,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.7974907755851746,0.4224414825439453,0.4052495062351227,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140075683594,0.6526302099227905,0.2288488745689392,1.0584031343460083,284.0140380859375,284.95001220703125,301.8934020996094,291.7135009765625,299.2886047363281,297.2178955078125,284.0140686035156,1.0,0.6647329926490784,0.6758956909179688,0.6758956909179688,1.0,1.0,-3.34847378730774,1.482468843460083,1.866004943847656,0.7295525670051575,5.551115123125783e-17,1.0,0.0,244.97872924804688,252.0,62956.58203125,-0.0,3536.384033203125,1.0,278.1499938964844,281.9151611328125,294.7157897949219,298.7479553222656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940031170845032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8948.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4249.205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196980,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.758235514163971,0.3655251264572143,0.334290474653244,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.9085968732833862,0.637505829334259,0.607022762298584,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.8625142574310303,0.5466215014457703,0.3849849104881286,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.7953954935073853,0.4226367771625519,0.40554940700531,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.6509092450141907,0.2288417518138885,1.0589251518249512,284.0140380859375,284.95001220703125,301.9223937988281,291.7001037597656,299.2978515625,297.2174987792969,284.0140380859375,1.0,0.6666600108146667,0.6723600625991821,0.6723600625991821,1.0,1.0,-3.35135555267334,1.4815016984939575,1.8698537349700928,0.7279747724533081,5.551115123125783e-17,1.0,0.0,248.0157623291016,255.0,62946.2890625,-0.0,3560.51953125,1.0,278.1499938964844,281.91455078125,294.7023620605469,298.7338562011719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944806694984436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8943.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197040,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.758235514163971,0.3655251264572143,0.334290474653244,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.9085968732833862,0.637505829334259,0.607022762298584,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.8625142574310303,0.5466215014457703,0.3849849104881286,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.7953954935073853,0.4226367771625519,0.40554940700531,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.6509092450141907,0.2288417518138885,1.0589251518249512,284.0140380859375,284.95001220703125,301.9223937988281,291.7001037597656,299.2978515625,297.2174987792969,284.0140380859375,1.0,0.6666600108146667,0.6723600625991821,0.6723600625991821,1.0,1.0,-3.35135555267334,1.4815016984939575,1.8698537349700928,0.7279747724533081,5.551115123125783e-17,1.0,0.0,248.0157623291016,255.0,62946.2890625,-0.0,3560.51953125,1.0,278.1499938964844,281.91455078125,294.7023620605469,298.7338562011719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944806694984436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8943.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4253.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197100,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01397705078125,0.7571155428886414,0.3653284907341003,0.3341697454452514,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01397705078125,0.9071797728538512,0.6373521685600281,0.6069406270980835,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01397705078125,0.8620532155036926,0.5479753613471985,0.385965347290039,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01397705078125,0.7943606376647949,0.4227328598499298,0.4056979715824127,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01397705078125,0.6500622034072876,0.2288364171981811,1.0591787099838257,284.01397705078125,284.95001220703125,301.9361572265625,291.6932373046875,299.3023986816406,297.2173156738281,284.01397705078125,1.0,0.6676193475723267,0.6705922484397888,0.6705922484397888,1.0,1.0,-3.352772951126098,1.4809800386428833,1.871792912483216,0.7271527051925659,5.551115123125783e-17,1.0,0.0,249.5363311767578,255.0,62940.60546875,-0.0,3572.56103515625,1.0,278.1499938964844,281.9142150878906,294.6955871582031,298.7267150878906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99472975730896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8941.435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.38623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197160,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.7560074329376221,0.3651305437088012,0.3340479433536529,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.9057883620262146,0.6371879577636719,0.6068487167358398,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.8615971207618713,0.5493231415748596,0.3869417607784271,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.7933341264724731,0.4228262603282928,0.4058440923690796,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137939453125,0.6492233872413635,0.228828489780426,1.0594209432601929,284.0137939453125,284.95001220703125,301.9493408203125,291.6862487792969,299.30645751953125,297.2170715332031,284.0137939453125,1.0,0.6685734391212463,0.6688252687454224,0.6688252687454224,1.0,1.0,-3.3541574478149414,1.480425238609314,1.873732089996338,0.7263028621673584,5.551115123125783e-17,1.0,0.0,251.0561981201172,258.0,62933.609375,-0.0,3584.529052734375,1.0,278.1499938964844,281.913818359375,294.6886291503906,298.7193298339844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949789047241212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8938.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4257.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197220,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.7538249492645264,0.3647301197052002,0.3338005244731903,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.9030836820602416,0.6368216276168823,0.6066297888755798,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8606957197189331,0.5519952774047852,0.3888791799545288,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.7913037538528442,0.4230034947395324,0.4061276316642761,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.6475673317909241,0.2288031578063964,1.0598640441894531,284.0130920410156,284.95001220703125,301.973876953125,291.671875,299.3133544921875,297.216552734375,284.0130615234375,1.0,0.670462429523468,0.6652913689613342,0.6652913689613342,1.0,1.0,-3.3568015098571777,1.4792020320892334,1.8775993585586548,0.7245131134986877,5.551115123125783e-17,1.0,0.0,254.09426879882807,261.0,62915.6640625,-0.0,3608.1884765625,1.0,278.1499938964844,281.9127502441406,294.6741943359375,298.70379638671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954708814620972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8933.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197280,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.7538249492645264,0.3647301197052002,0.3338005244731903,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.9030836820602416,0.6368216276168823,0.6066297888755798,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8606957197189331,0.5519952774047852,0.3888791799545288,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.7913037538528442,0.4230034947395324,0.4061276316642761,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.6475673317909241,0.2288031578063964,1.0598640441894531,284.0130920410156,284.95001220703125,301.973876953125,291.671875,299.3133544921875,297.216552734375,284.0130615234375,1.0,0.670462429523468,0.6652913689613342,0.6652913689613342,1.0,1.0,-3.3568015098571777,1.4792020320892334,1.8775993585586548,0.7245131134986877,5.551115123125783e-17,1.0,0.0,254.09426879882807,261.0,62915.6640625,-0.0,3608.1884765625,1.0,278.1499938964844,281.9127502441406,294.6741943359375,298.70379638671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954708814620972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8933.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,4261.68359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197340,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.7516869902610779,0.3643273711204529,0.3335513174533844,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.9004665613174438,0.6364352107048035,0.6063923239707947,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.8598154187202454,0.5546550750732422,0.3908084034919739,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.7893065810203552,0.42317596077919,0.406406968832016,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.6459446549415588,0.228772759437561,1.0602859258651731,284.0121459960937,284.95001220703125,301.9956359863281,291.6568603515625,299.3194885253906,297.21600341796875,284.0121154785156,1.0,0.6723398566246033,0.6617574095726013,0.6617574095726013,1.0,1.0,-3.3593783378601074,1.4778709411621094,1.8815072774887085,0.722628116607666,5.551115123125783e-17,1.0,0.0,257.1366577148437,264.0,62895.36328125,-0.0,3631.751708984375,1.0,278.1499938964844,281.9115600585937,294.6593933105469,298.6877746582031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959974884986876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8927.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197400,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.7516869902610779,0.3643273711204529,0.3335513174533844,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.9004665613174438,0.6364352107048035,0.6063923239707947,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.8598154187202454,0.5546550750732422,0.3908084034919739,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.7893065810203552,0.42317596077919,0.406406968832016,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.6459446549415588,0.228772759437561,1.0602859258651731,284.0121459960937,284.95001220703125,301.9956359863281,291.6568603515625,299.3194885253906,297.21600341796875,284.0121154785156,1.0,0.6723398566246033,0.6617574095726013,0.6617574095726013,1.0,1.0,-3.3593783378601074,1.4778709411621094,1.8815072774887085,0.722628116607666,5.551115123125783e-17,1.0,0.0,257.1366577148437,264.0,62895.36328125,-0.0,3631.751708984375,1.0,278.1499938964844,281.9115600585937,294.6593933105469,298.6877746582031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959974884986876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8927.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4266.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197460,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.7495899796485901,0.3639170825481415,0.3332958817481994,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8978678584098816,0.6359981894493103,0.6061080694198608,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8589439988136292,0.5572760701179504,0.392711877822876,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.787337601184845,0.4233344495296478,0.4066737294197082,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106201171875,0.6443479061126709,0.2287293821573257,1.060651421546936,284.0105895996094,284.95001220703125,302.0142517089844,291.64111328125,299.3233947753906,297.2153015136719,284.0105285644531,1.0,0.6741911768913269,0.6582861542701721,0.6582861542701721,1.0,1.0,-3.361779928207397,1.476426124572754,1.885353922843933,0.7206609845161438,5.551115123125783e-17,1.0,0.0,260.1766967773437,267.0,62868.70703125,-0.0,3654.9169921875,1.0,278.1499938964844,281.90997314453125,294.6435546875,298.6703491210937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965099692344666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8920.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197520,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.7495899796485901,0.3639170825481415,0.3332958817481994,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8978678584098816,0.6359981894493103,0.6061080694198608,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.8589439988136292,0.5572760701179504,0.392711877822876,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105895996094,0.787337601184845,0.4233344495296478,0.4066737294197082,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106201171875,0.6443479061126709,0.2287293821573257,1.060651421546936,284.0105895996094,284.95001220703125,302.0142517089844,291.64111328125,299.3233947753906,297.2153015136719,284.0105285644531,1.0,0.6741911768913269,0.6582861542701721,0.6582861542701721,1.0,1.0,-3.361779928207397,1.476426124572754,1.885353922843933,0.7206609845161438,5.551115123125783e-17,1.0,0.0,260.1766967773437,267.0,62868.70703125,-0.0,3654.9169921875,1.0,278.1499938964844,281.90997314453125,294.6435546875,298.6703491210937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965099692344666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8920.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4270.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197580,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.7475327849388123,0.3635025918483734,0.3330370783805847,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.8952956199645996,0.6355334520339966,0.6057983040809631,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.8580867052078247,0.5598746538162231,0.3946003913879394,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.7853984236717224,0.4234853684902191,0.4069337546825409,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.6427797079086304,0.2286788523197174,1.0609866380691528,284.0087280273437,284.95001220703125,302.02935791015625,291.6245422363281,299.32623291015625,297.2145690917969,284.0086669921875,1.0,0.6760269999504089,0.6548148393630981,0.6548148393630981,1.0,1.0,-3.3640825748443604,1.4748589992523191,1.889223456382752,0.7185907363891602,5.551115123125783e-17,1.0,0.0,263.2203063964844,270.0,62838.78515625,-0.0,3677.900146484375,1.0,278.1499938964844,281.908203125,294.627197265625,298.6521911621094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970559477806092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8913.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197640,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.7475327849388123,0.3635025918483734,0.3330370783805847,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.8952956199645996,0.6355334520339966,0.6057983040809631,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.8580867052078247,0.5598746538162231,0.3946003913879394,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.7853984236717224,0.4234853684902191,0.4069337546825409,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.6427797079086304,0.2286788523197174,1.0609866380691528,284.0087280273437,284.95001220703125,302.02935791015625,291.6245422363281,299.32623291015625,297.2145690917969,284.0086669921875,1.0,0.6760269999504089,0.6548148393630981,0.6548148393630981,1.0,1.0,-3.3640825748443604,1.4748589992523191,1.889223456382752,0.7185907363891602,5.551115123125783e-17,1.0,0.0,263.2203063964844,270.0,62838.78515625,-0.0,3677.900146484375,1.0,278.1499938964844,281.908203125,294.627197265625,298.6521911621094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970559477806092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8913.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197700,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0075378417969,0.7465146780014038,0.3632940351963043,0.3329066336154938,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0075378417969,0.8940063714981079,0.6352684497833252,0.6056188344955444,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0075378417969,0.8576374053955078,0.561104416847229,0.3955097198486328,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0075378417969,0.7844351530075073,0.4235580265522003,0.4070611894130707,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.007568359375,0.6420009732246399,0.228648841381073,1.0611364841461182,284.0075378417969,284.95001220703125,302.03546142578125,291.6159362792969,299.3266296386719,297.2138977050781,284.0074462890625,1.0,0.6769342422485352,0.6530792117118835,0.6530792117118835,1.0,1.0,-3.3651371002197266,1.4740010499954224,1.891136050224304,0.7175012826919556,5.551115123125783e-17,1.0,0.0,264.7474975585937,270.0,62820.9921875,-0.0,3689.201904296875,1.0,278.1499938964844,281.9071350097656,294.6186218261719,298.642578125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973310232162476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8909.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197760,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061950683594,0.7455034255981445,0.3630837798118591,0.3327751457691192,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00616455078125,0.8927156329154968,0.6349863409996033,0.6054231524467468,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00616455078125,0.8571754097938538,0.5623040795326233,0.3963965177536011,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0061950683594,0.7834763526916504,0.4236281514167785,0.4071867167949676,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062255859375,0.6412258148193359,0.2286155372858047,1.0612733364105225,284.00616455078125,284.95001220703125,302.04058837890625,291.6070861816406,299.3265380859375,297.213134765625,284.0060729980469,1.0,0.6778338551521301,0.6513545513153076,0.6513545513153076,1.0,1.0,-3.3661258220672607,1.4731007814407349,1.8930249214172363,0.7163830399513245,5.551115123125783e-17,1.0,0.0,266.2777099609375,273.0,62801.515625,-0.0,3700.370361328125,1.0,278.1499938964844,281.906005859375,294.6098022460937,298.6326599121094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99760901927948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8904.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4279.80810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197820,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.7435010671615601,0.3626539409160614,0.3325050473213196,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.8901287317276001,0.634363055229187,0.6049728393554688,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.856217622756958,0.5646207928657532,0.398102730512619,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.7815717458724976,0.4237550497055053,0.4074265360832214,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028991699219,0.6396842002868652,0.2285346835851669,1.0614863634109497,284.0028381347656,284.95001220703125,302.0475769042969,291.5886535644531,299.3244323730469,297.2113952636719,284.0027160644531,1.0,0.6796014904975891,0.6479052901268005,0.6479052901268005,1.0,1.0,-3.367856740951538,1.4711276292800903,1.8967289924621584,0.7140229940414429,5.551115123125783e-17,1.0,0.0,269.3400573730469,276.0,62755.8671875,-0.0,3722.144775390625,1.0,278.1499938964844,281.9032897949219,294.5912475585937,298.61138916015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981484413146972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8895.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197880,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.7435010671615601,0.3626539409160614,0.3325050473213196,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.8901287317276001,0.634363055229187,0.6049728393554688,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.856217622756958,0.5646207928657532,0.398102730512619,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.7815717458724976,0.4237550497055053,0.4074265360832214,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028991699219,0.6396842002868652,0.2285346835851669,1.0614863634109497,284.0028381347656,284.95001220703125,302.0475769042969,291.5886535644531,299.3244323730469,297.2113952636719,284.0027160644531,1.0,0.6796014904975891,0.6479052901268005,0.6479052901268005,1.0,1.0,-3.367856740951538,1.4711276292800903,1.8967289924621584,0.7140229940414429,5.551115123125783e-17,1.0,0.0,269.3400573730469,276.0,62755.8671875,-0.0,3722.144775390625,1.0,278.1499938964844,281.9032897949219,294.5912475585937,298.61138916015625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981484413146972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8895.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197940,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.7415315508842468,0.3622159957885742,0.3322283029556274,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.8875613212585449,0.633699893951416,0.6044829487800598,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.8552578091621399,0.5668902397155762,0.3997710943222046,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.7796934843063354,0.4238702058792114,0.4076560735702514,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.6381641030311584,0.2284428775310516,1.061651587486267,283.9989929199219,284.95001220703125,302.04998779296875,291.5691223144531,299.3207092285156,297.20953369140625,283.9988708496094,1.0,0.6813444495201111,0.6444559693336487,0.6444559693336487,1.0,1.0,-3.369415521621704,1.4689934253692627,1.9004220962524407,0.711535632610321,5.551115123125783e-17,1.0,0.0,272.4034729003906,279.0,62705.03515625,-0.0,3743.53369140625,1.0,278.1499938964844,281.9002685546875,294.5718994140625,298.5889892578125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987208247184752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8884.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4289.20751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198000,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.7415315508842468,0.3622159957885742,0.3322283029556274,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.8875613212585449,0.633699893951416,0.6044829487800598,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.8552578091621399,0.5668902397155762,0.3997710943222046,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.7796934843063354,0.4238702058792114,0.4076560735702514,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.6381641030311584,0.2284428775310516,1.061651587486267,283.9989929199219,284.95001220703125,302.04998779296875,291.5691223144531,299.3207092285156,297.20953369140625,283.9988708496094,1.0,0.6813444495201111,0.6444559693336487,0.6444559693336487,1.0,1.0,-3.369415521621704,1.4689934253692627,1.9004220962524407,0.711535632610321,5.551115123125783e-17,1.0,0.0,272.4034729003906,279.0,62705.03515625,-0.0,3743.53369140625,1.0,278.1499938964844,281.9002685546875,294.5718994140625,298.5889892578125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987208247184752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8884.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4289.20751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198060,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.7395991086959839,0.3617730736732483,0.331945925951004,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.8850193023681641,0.6329959034919739,0.6039513349533081,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.8543028235435486,0.5691118240356445,0.4014024138450622,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.7778462171554565,0.4239736497402191,0.4078737199306488,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.6366681456565857,0.2283405214548111,1.0617647171020508,283.99578857421875,284.95001220703125,302.04998779296875,291.5550537109375,299.31561279296875,297.2077331542969,283.99566650390625,1.0,0.6830583214759827,0.6410678625106812,0.6410678625106812,1.0,1.0,-3.3707969188690186,1.4667454957962036,1.9040513038635247,0.708964467048645,5.551115123125783e-17,1.0,0.0,275.4578857421875,282.0,62665.71484375,-0.0,3764.460205078125,1.0,278.1499938964844,281.8978576660156,294.5577087402344,298.5708923339844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989437460899352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8876.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198120,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.7395991086959839,0.3617730736732483,0.331945925951004,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.8850193023681641,0.6329959034919739,0.6039513349533081,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.8543028235435486,0.5691118240356445,0.4014024138450622,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99578857421875,0.7778462171554565,0.4239736497402191,0.4078737199306488,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.995849609375,0.6366681456565857,0.2283405214548111,1.0617647171020508,283.99578857421875,284.95001220703125,302.04998779296875,291.5550537109375,299.31561279296875,297.2077331542969,283.99566650390625,1.0,0.6830583214759827,0.6410678625106812,0.6410678625106812,1.0,1.0,-3.3707969188690186,1.4667454957962036,1.9040513038635247,0.708964467048645,5.551115123125783e-17,1.0,0.0,275.4578857421875,282.0,62665.71484375,-0.0,3764.460205078125,1.0,278.1499938964844,281.8978576660156,294.5577087402344,298.5708923339844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989437460899352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8876.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.08984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198180,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.7377068996429443,0.3613328635692596,0.3316641449928283,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.882515549659729,0.6322757601737976,0.6034015417098999,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.8533673882484436,0.5713124871253967,0.4030170142650604,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.7760358452796936,0.4240750670433044,0.4080877602100372,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9938659667969,0.6352019906044006,0.2282354235649109,1.0618594884872437,283.99383544921875,284.95001220703125,302.04998779296875,291.5524597167969,299.3104248046875,297.2059631347656,283.9937744140625,1.0,0.6847569346427917,0.6376796960830688,0.6376796960830688,1.0,1.0,-3.372109651565552,1.4643852710723877,1.907724380493164,0.706289529800415,5.551115123125783e-17,1.0,0.0,278.5063171386719,285.0,62645.15234375,-0.0,3785.2041015625,1.0,278.1499938964844,281.8965148925781,294.5508728027344,298.5597229003906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998351275920868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8872.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4286.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198240,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.7377068996429443,0.3613328635692596,0.3316641449928283,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.882515549659729,0.6322757601737976,0.6034015417098999,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.8533673882484436,0.5713124871253967,0.4030170142650604,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.7760358452796936,0.4240750670433044,0.4080877602100372,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9938659667969,0.6352019906044006,0.2282354235649109,1.0618594884872437,283.99383544921875,284.95001220703125,302.04998779296875,291.5524597167969,299.3104248046875,297.2059631347656,283.9937744140625,1.0,0.6847569346427917,0.6376796960830688,0.6376796960830688,1.0,1.0,-3.372109651565552,1.4643852710723877,1.907724380493164,0.706289529800415,5.551115123125783e-17,1.0,0.0,278.5063171386719,285.0,62645.15234375,-0.0,3785.2041015625,1.0,278.1499938964844,281.8965148925781,294.5508728027344,298.5597229003906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998351275920868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8872.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4286.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198300,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.7367793917655945,0.3611170947551727,0.3315260410308838,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.8812813758850098,0.6319106817245483,0.6031203269958496,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.8529092073440552,0.5724040269851685,0.40381720662117,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.7751481533050537,0.4241273105144501,0.4081950783729553,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.6344825625419617,0.2281834185123443,1.0619049072265625,283.99371337890625,284.95001220703125,302.04998779296875,291.55523681640625,299.3078308105469,297.2051696777344,283.9936828613281,1.0,0.6856001615524292,0.6359856128692627,0.6359856128692627,1.0,1.0,-3.372751235961914,1.4631670713424685,1.909584283828736,0.7049134373664856,5.551115123125783e-17,1.0,0.0,280.024169921875,285.0,62646.2265625,-0.0,3795.509765625,1.0,278.1499938964844,281.8965148925781,294.5524597167969,298.5595397949219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979153871536256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8872.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198360,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.7358641028404236,0.3609046638011932,0.3313905000686645,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.8800596594810486,0.6315439939498901,0.6028369665145874,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.8524577617645264,0.5734909176826477,0.4046139121055603,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.7742723822593689,0.4241812825202942,0.4083035886287689,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.6337725520133972,0.2281325161457061,1.06195330619812,283.9940185546875,284.95001220703125,302.04998779296875,291.5605773925781,299.3052673339844,297.20440673828125,283.9940490722656,1.0,0.6864409446716309,0.6343323588371277,0.6343323588371277,1.0,1.0,-3.373394250869751,1.461963176727295,1.9114311933517456,0.703549325466156,5.551115123125783e-17,1.0,0.0,281.5385437011719,288.0,62653.33984375,-0.0,3805.80224609375,1.0,278.1499938964844,281.8968811035156,294.55670166015625,298.5625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973912239074708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8874.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4277.96484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198420,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.7340710163116455,0.3604921698570251,0.3311295211315155,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.8776547908782959,0.6308079957962036,0.602266252040863,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.851575493812561,0.5756508708000183,0.4061969816684723,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.7725580930709839,0.4242968261241913,0.4085266590118408,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.6323819756507874,0.2280360609292984,1.0620687007904053,283.99609375,284.95001220703125,302.04998779296875,291.5786437988281,299.3001708984375,297.2030334472656,283.9961853027344,1.0,0.6881176233291626,0.6310259103775024,0.6310259103775024,1.0,1.0,-3.374705076217652,1.4595088958740234,1.915196180343628,0.7007632851600647,5.551115123125783e-17,1.0,0.0,284.55682373046875,291.0,62686.40625,-0.0,3826.399169921875,1.0,278.1499938964844,281.8987731933594,294.5733337402344,298.5780944824219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961752891540528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8881.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198480,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.7340710163116455,0.3604921698570251,0.3311295211315155,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.8776547908782959,0.6308079957962036,0.602266252040863,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.851575493812561,0.5756508708000183,0.4061969816684723,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.7725580930709839,0.4242968261241913,0.4085266590118408,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.6323819756507874,0.2280360609292984,1.0620687007904053,283.99609375,284.95001220703125,302.04998779296875,291.5786437988281,299.3001708984375,297.2030334472656,283.9961853027344,1.0,0.6881176233291626,0.6310259103775024,0.6310259103775024,1.0,1.0,-3.374705076217652,1.4595088958740234,1.915196180343628,0.7007632851600647,5.551115123125783e-17,1.0,0.0,284.55682373046875,291.0,62686.40625,-0.0,3826.399169921875,1.0,278.1499938964844,281.8987731933594,294.5733337402344,298.5780944824219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961752891540528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8881.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198540,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.7323241829872131,0.3600964248180389,0.3308826982975006,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999084472656,0.8753000497817993,0.630071222782135,0.6016935706138611,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999084472656,0.8507184982299805,0.5777938961982727,0.4077677428722381,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.7708913087844849,0.4244236648082733,0.4087592661380768,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.631028950214386,0.2279481291770935,1.0622174739837646,283.9998779296875,284.95001220703125,302.04998779296875,291.6058349609375,299.2950744628906,297.20184326171875,284.00006103515625,1.0,0.6897917985916138,0.6277194619178772,0.6277194619178772,1.0,1.0,-3.3760669231414795,1.4569936990737915,1.919073224067688,0.6978974342346191,5.551115123125783e-17,1.0,0.0,287.5649719238281,294.0,62742.296875,-0.0,3847.079345703125,1.0,278.1499938964844,281.9020080566406,294.599365234375,298.6049194335937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947526454925536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8894.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198600,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.7323241829872131,0.3600964248180389,0.3308826982975006,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999084472656,0.8753000497817993,0.630071222782135,0.6016935706138611,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999084472656,0.8507184982299805,0.5777938961982727,0.4077677428722381,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998779296875,0.7708913087844849,0.4244236648082733,0.4087592661380768,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.631028950214386,0.2279481291770935,1.0622174739837646,283.9998779296875,284.95001220703125,302.04998779296875,291.6058349609375,299.2950744628906,297.20184326171875,284.00006103515625,1.0,0.6897917985916138,0.6277194619178772,0.6277194619178772,1.0,1.0,-3.3760669231414795,1.4569936990737915,1.919073224067688,0.6978974342346191,5.551115123125783e-17,1.0,0.0,287.5649719238281,294.0,62742.296875,-0.0,3847.079345703125,1.0,278.1499938964844,281.9020080566406,294.599365234375,298.6049194335937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947526454925536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8894.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4255.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198660,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.7306209206581116,0.3597188293933868,0.3306514918804168,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00537109375,0.8729941844940186,0.6293360590934753,0.6011213660240173,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.8498846888542175,0.5799199342727661,0.4093262851238251,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.7692710161209106,0.4245633780956268,0.4090032577514648,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.6297121644020081,0.2278705388307571,1.0624088048934937,284.0053405761719,284.95001220703125,302.04998779296875,291.641357421875,299.2900390625,297.2008056640625,284.00555419921875,1.0,0.6914668679237366,0.6244757771492004,0.6244757771492004,1.0,1.0,-3.3774983882904053,1.4544837474822998,1.9230146408081048,0.6950139999389648,5.551115123125783e-17,1.0,0.0,290.5654296875,282.0,62820.265625,-0.0,3867.90234375,1.0,278.1499938964844,281.9065856933594,294.6340637207031,298.6422424316406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931876063346864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8911.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
