time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198720,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.7306209206581116,0.3597188293933868,0.3306514918804168,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00537109375,0.8729941844940186,0.6293360590934753,0.6011213660240173,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.8498846888542175,0.5799199342727661,0.4093262851238251,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053405761719,0.7692710161209106,0.4245633780956268,0.4090032577514648,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.6297121644020081,0.2278705388307571,1.0624088048934937,284.0053405761719,284.95001220703125,302.04998779296875,291.641357421875,299.2900390625,297.2008056640625,284.00555419921875,1.0,0.6914668679237366,0.6244757771492004,0.6244757771492004,1.0,1.0,-3.3774983882904053,1.4544837474822998,1.9230146408081048,0.6950139999389648,5.551115123125783e-17,1.0,0.0,290.5654296875,282.0,62820.265625,-0.0,3867.90234375,1.0,278.1499938964844,281.9065856933594,294.6340637207031,298.6422424316406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931876063346864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8911.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4242.25927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198780,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098571777344,0.7325018048286438,0.3593831062316894,0.3301816582679748,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098876953125,0.8754633665084839,0.6286155581474304,0.6002775430679321,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098876953125,0.8534805178642273,0.5820502638816833,0.4106759428977966,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098571777344,0.7717905640602112,0.4247298240661621,0.4089855551719665,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097961425781,0.6314441561698914,0.2278220504522323,1.0613608360290527,284.0098571777344,284.95001220703125,302.04998779296875,291.68438720703125,299.2850036621094,297.2001037597656,284.010009765625,1.0,0.6888739466667175,0.6212321519851685,0.6212321519851685,1.0,1.0,-3.3762636184692383,1.450672268867493,1.925591230392456,0.6914675235748291,5.551115123125783e-17,1.0,0.0,286.3332214355469,270.0,62883.8671875,-0.0,3840.500732421875,1.0,278.1499938964844,281.9104309082031,294.67547607421875,298.6861572265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913616180419922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8929.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4226.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198840,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098571777344,0.7325018048286438,0.3593831062316894,0.3301816582679748,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098876953125,0.8754633665084839,0.6286155581474304,0.6002775430679321,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098876953125,0.8534805178642273,0.5820502638816833,0.4106759428977966,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098571777344,0.7717905640602112,0.4247298240661621,0.4089855551719665,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097961425781,0.6314441561698914,0.2278220504522323,1.0613608360290527,284.0098571777344,284.95001220703125,302.04998779296875,291.68438720703125,299.2850036621094,297.2001037597656,284.010009765625,1.0,0.6888739466667175,0.6212321519851685,0.6212321519851685,1.0,1.0,-3.3762636184692383,1.450672268867493,1.925591230392456,0.6914675235748291,5.551115123125783e-17,1.0,0.0,286.3332214355469,270.0,62883.8671875,-0.0,3840.500732421875,1.0,278.1499938964844,281.9104309082031,294.67547607421875,298.6861572265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913616180419922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8929.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4226.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.7343235015869141,0.3592484891414642,0.3299132287502289,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.8778626322746277,0.6282712817192078,0.5998044013977051,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.8563785552978516,0.5831265449523926,0.4113094806671142,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.7740702629089355,0.4248369634151459,0.4089326560497284,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120544433594,0.6330671906471252,0.2278262376785278,1.0606441497802734,284.0121459960937,284.95001220703125,302.04998779296875,291.7084655761719,299.2825927734375,297.2000427246094,284.0122985839844,1.0,0.6868063807487488,0.6196103096008301,0.6196103096008301,1.0,1.0,-3.375208854675293,1.4485400915145874,1.9266687631607056,0.6895427107810974,5.551115123125783e-17,1.0,0.0,282.56402587890625,270.0,62917.484375,-0.0,3816.217529296875,1.0,278.1499938964844,281.91241455078125,294.69927978515625,298.7113952636719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904139637947084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8938.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4218.5673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198960,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.736508309841156,0.3591319620609283,0.3296400904655456,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.8807389140129089,0.6279363632202148,0.5993174910545349,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.8597403168678284,0.5842089056968689,0.4119306802749634,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.7767722606658936,0.4249579310417175,0.4088703691959381,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145263671875,0.6350075006484985,0.2278475612401962,1.0598973035812378,284.0146179199219,284.95001220703125,302.04998779296875,291.7341003417969,299.2802429199219,297.2000732421875,284.0147705078125,1.0,0.6844428777694702,0.6180179119110107,0.6180179119110107,1.0,1.0,-3.3740687370300293,1.446377515792847,1.927691102027893,0.6876031160354614,5.551115123125783e-17,1.0,0.0,278.2156066894531,258.0,62954.06640625,-0.0,3788.406005859375,1.0,278.1499938964844,281.9145812988281,294.7245788574219,298.7384338378906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894256591796876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8949.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4210.1015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199020,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02032470703125,0.7417887449264526,0.3589502274990082,0.329097032546997,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203857421875,0.887661337852478,0.6272883415222168,0.5983198285102844,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203552246094,0.8676265478134155,0.5863634347915649,0.4131381809711456,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02032470703125,0.7832215428352356,0.4252406060695648,0.4087381958961487,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.6396953463554382,0.2279391437768936,1.0584081411361694,284.0203552246094,284.95001220703125,302.04998779296875,291.78973388671875,299.2756042480469,297.2004089355469,284.02056884765625,1.0,0.6791083812713623,0.6148331165313721,0.6148331165313721,1.0,1.0,-3.3717191219329834,1.4419653415679932,1.929753661155701,0.6836435794830322,5.551115123125783e-17,1.0,0.0,268.33087158203125,246.0,63038.27734375,-0.0,3725.834228515625,1.0,278.1499938964844,281.9195556640625,294.7797546386719,298.7978210449219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873730540275574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8972.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4192.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199080,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02032470703125,0.7417887449264526,0.3589502274990082,0.329097032546997,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203857421875,0.887661337852478,0.6272883415222168,0.5983198285102844,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203552246094,0.8676265478134155,0.5863634347915649,0.4131381809711456,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02032470703125,0.7832215428352356,0.4252406060695648,0.4087381958961487,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.6396953463554382,0.2279391437768936,1.0584081411361694,284.0203552246094,284.95001220703125,302.04998779296875,291.78973388671875,299.2756042480469,297.2004089355469,284.02056884765625,1.0,0.6791083812713623,0.6148331165313721,0.6148331165313721,1.0,1.0,-3.3717191219329834,1.4419653415679932,1.929753661155701,0.6836435794830322,5.551115123125783e-17,1.0,0.0,268.33087158203125,246.0,63038.27734375,-0.0,3725.834228515625,1.0,278.1499938964844,281.9195556640625,294.7797546386719,298.7978210449219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873730540275574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8972.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4192.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199140,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.7480719685554504,0.3588275015354156,0.3285746574401855,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.8957948088645935,0.6266459822654724,0.5972972512245178,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.8767359852790833,0.5884149074554443,0.4142636060714721,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.790770411491394,0.4255725443363189,0.408617615699768,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.6452841758728027,0.2280820608139038,1.0569932460784912,284.0270690917969,284.95001220703125,302.04998779296875,291.85040283203125,299.270751953125,297.2005920410156,284.0273132324219,1.0,0.6732963919639587,0.6116482615470886,0.6116482615470886,1.0,1.0,-3.3693675994873047,1.4374712705612185,1.9318962097167969,0.6795948147773743,5.551115123125783e-17,1.0,0.0,257.5513610839844,234.0,63135.46875,-0.0,3658.199951171875,1.0,278.1499938964844,281.9253234863281,294.8399658203125,298.8633117675781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852240085601808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8997.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4173.96484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199200,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.7480719685554504,0.3588275015354156,0.3285746574401855,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.8957948088645935,0.6266459822654724,0.5972972512245178,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.8767359852790833,0.5884149074554443,0.4142636060714721,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.790770411491394,0.4255725443363189,0.408617615699768,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269470214844,0.6452841758728027,0.2280820608139038,1.0569932460784912,284.0270690917969,284.95001220703125,302.04998779296875,291.85040283203125,299.270751953125,297.2005920410156,284.0273132324219,1.0,0.6732963919639587,0.6116482615470886,0.6116482615470886,1.0,1.0,-3.3693675994873047,1.4374712705612185,1.9318962097167969,0.6795948147773743,5.551115123125783e-17,1.0,0.0,257.5513610839844,234.0,63135.46875,-0.0,3658.199951171875,1.0,278.1499938964844,281.9253234863281,294.8399658203125,298.8633117675781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852240085601808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8997.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4173.96484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199260,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.7553194761276245,0.3587519526481628,0.3280780613422394,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.905028760433197,0.6260132193565369,0.5962622761726379,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.8869668245315552,0.5904126167297363,0.4153277277946472,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.7992910742759705,0.4259442389011383,0.4085165560245514,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.6517525315284729,0.2282684892416,1.055686593055725,284.0347900390625,284.95001220703125,302.04998779296875,291.9153747558594,299.2660522460937,297.2007751464844,284.0350646972656,1.0,0.6672004461288452,0.6086209416389465,0.6086209416389465,1.0,1.0,-3.367111921310425,1.4331119060516355,1.9340001344680784,0.675650954246521,5.551115123125783e-17,1.0,0.0,246.2635955810547,222.0,63246.12109375,-0.0,3587.9638671875,1.0,278.1499938964844,281.931884765625,294.90460205078125,298.9343566894531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830276370048524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9026.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4154.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199320,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.7553194761276245,0.3587519526481628,0.3280780613422394,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.905028760433197,0.6260132193565369,0.5962622761726379,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.8869668245315552,0.5904126167297363,0.4153277277946472,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.7992910742759705,0.4259442389011383,0.4085165560245514,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.6517525315284729,0.2282684892416,1.055686593055725,284.0347900390625,284.95001220703125,302.04998779296875,291.9153747558594,299.2660522460937,297.2007751464844,284.0350646972656,1.0,0.6672004461288452,0.6086209416389465,0.6086209416389465,1.0,1.0,-3.367111921310425,1.4331119060516355,1.9340001344680784,0.675650954246521,5.551115123125783e-17,1.0,0.0,246.2635955810547,222.0,63246.12109375,-0.0,3587.9638671875,1.0,278.1499938964844,281.931884765625,294.90460205078125,298.9343566894531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830276370048524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9026.1708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4154.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199380,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.7635740637779236,0.3587150573730469,0.3276067078113556,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.9160696864128112,0.625395655632019,0.5952286124229431,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04345703125,0.8983116149902344,0.5923973321914673,0.416367769241333,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434265136719,0.8086919188499451,0.4263473749160766,0.408435195684433,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.6591499447822571,0.2284936308860778,1.054503083229065,284.04345703125,284.95001220703125,302.04998779296875,291.9837951660156,299.2613220214844,297.2010803222656,284.04376220703125,1.0,0.6609318852424622,0.6055935621261597,0.6055935621261597,1.0,1.0,-3.365032434463501,1.4287713766098022,1.9362609386444087,0.6716790795326233,5.551115123125783e-17,1.0,0.0,234.68093872070312,210.0,63368.96875,-0.0,3516.538818359375,1.0,278.1499938964844,281.9391784667969,294.97296142578125,299.0101623535156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808238744735718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9056.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199440,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.7635740637779236,0.3587150573730469,0.3276067078113556,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.9160696864128112,0.625395655632019,0.5952286124229431,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04345703125,0.8983116149902344,0.5923973321914673,0.416367769241333,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434265136719,0.8086919188499451,0.4263473749160766,0.408435195684433,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.6591499447822571,0.2284936308860778,1.054503083229065,284.04345703125,284.95001220703125,302.04998779296875,291.9837951660156,299.2613220214844,297.2010803222656,284.04376220703125,1.0,0.6609318852424622,0.6055935621261597,0.6055935621261597,1.0,1.0,-3.365032434463501,1.4287713766098022,1.9362609386444087,0.6716790795326233,5.551115123125783e-17,1.0,0.0,234.68093872070312,210.0,63368.96875,-0.0,3516.538818359375,1.0,278.1499938964844,281.9391784667969,294.97296142578125,299.0101623535156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808238744735718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9056.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4135.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199500,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04754638671875,0.76808762550354,0.3587053716182709,0.3273777365684509,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.047607421875,0.9222771525382996,0.6250895261764526,0.5947127342224121,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.047607421875,0.9044049978256226,0.5933863520622253,0.4168836176395416,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0475769042969,0.8135402798652649,0.426555722951889,0.4083996117115021,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04742431640625,0.6632069945335388,0.2286162078380584,1.0539487600326538,284.0475769042969,284.95001220703125,302.04998779296875,292.0190734863281,299.2589416503906,297.2012634277344,284.0478820800781,1.0,0.6577585339546204,0.6040799021720886,0.6040799021720886,1.0,1.0,-3.364046812057495,1.4266005754470823,1.937446355819702,0.6696783304214478,5.551115123125783e-17,1.0,0.0,228.83702087402344,210.0,63451.53515625,-0.0,3480.68505859375,1.0,278.1499938964844,281.9441223144531,295.0082702636719,299.0502014160156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797369241714478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9075.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4126.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199560,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517578125,0.7728706002235413,0.3586999475955963,0.3271521627902984,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05181884765625,0.9288655519485474,0.6247847080230713,0.5941973924636841,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05181884765625,0.911111056804657,0.594373881816864,0.4173977375030517,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.8184884190559387,0.4267672300338745,0.4083665609359741,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.6675141453742981,0.2287437170743942,1.0534141063690186,284.0517883300781,284.95001220703125,302.04998779296875,292.054931640625,299.256591796875,297.20147705078125,284.0520935058594,1.0,0.65456622838974,0.602577269077301,0.602577269077301,1.0,1.0,-3.363089799880981,1.4244375228881836,1.9386522769927976,0.6676777601242065,5.551115123125783e-17,1.0,0.0,222.9747314453125,198.0,63531.4375,-0.0,3444.813720703125,1.0,278.1499938964844,281.9488830566406,295.0440979003906,299.0909118652344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786503911018372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9093.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4116.98095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199620,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602111816406,0.7833731174468994,0.3587086498737335,0.3267156183719635,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.943049132823944,0.6241791844367981,0.5931670665740967,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602722167969,0.9264440536499025,0.5963393449783325,0.4184161722660064,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.8289915323257446,0.4272031784057617,0.4083096981048584,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600891113281,0.6769998669624329,0.2290228903293609,1.052437663078308,284.0602722167969,284.95001220703125,302.04998779296875,292.1279296875,299.2518005371094,297.2019348144531,284.0605773925781,1.0,0.6481128931045532,0.5995720028877258,0.5995720028877258,1.0,1.0,-3.3613100051879883,1.4201232194900513,1.941186785697937,0.6636534929275513,5.551115123125783e-17,1.0,0.0,211.1495056152344,186.0,63706.3515625,-0.0,3372.85791015625,1.0,278.1499938964844,281.9593505859375,295.1175842285156,299.17559814453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766094088554382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9131.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4099.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199680,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602111816406,0.7833731174468994,0.3587086498737335,0.3267156183719635,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.943049132823944,0.6241791844367981,0.5931670665740967,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602722167969,0.9264440536499025,0.5963393449783325,0.4184161722660064,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.8289915323257446,0.4272031784057617,0.4083096981048584,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600891113281,0.6769998669624329,0.2290228903293609,1.052437663078308,284.0602722167969,284.95001220703125,302.04998779296875,292.1279296875,299.2518005371094,297.2019348144531,284.0605773925781,1.0,0.6481128931045532,0.5995720028877258,0.5995720028877258,1.0,1.0,-3.3613100051879883,1.4201232194900513,1.941186785697937,0.6636534929275513,5.551115123125783e-17,1.0,0.0,211.1495056152344,186.0,63706.3515625,-0.0,3372.85791015625,1.0,278.1499938964844,281.9593505859375,295.1175842285156,299.17559814453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766094088554382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9131.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4099.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199740,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689697265625,0.7951798439025879,0.3587361574172973,0.3262943923473358,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06903076171875,0.9581130146980286,0.623576819896698,0.5921379327774048,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.06903076171875,0.9435262084007264,0.5982946157455444,0.4194258451461792,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0690002441406,0.8406796455383301,0.4276503026485443,0.4082618653774261,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.68769770860672,0.2293258607387542,1.051560401916504,284.0690002441406,284.95001220703125,302.04998779296875,292.2020263671875,299.2469177246094,297.202392578125,284.0693359375,1.0,0.6416009068489075,0.5965667366981506,0.5965667366981506,1.0,1.0,-3.359668254852295,1.4158027172088623,1.9438655376434328,0.659587025642395,5.551115123125783e-17,1.0,0.0,199.27577209472656,174.0,63886.2109375,-0.0,3301.015625,1.0,278.1499938964844,281.9700927734375,295.1920471191406,299.261962890625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97463458776474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9171.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4081.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199800,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0689697265625,0.7951798439025879,0.3587361574172973,0.3262943923473358,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06903076171875,0.9581130146980286,0.623576819896698,0.5921379327774048,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.06903076171875,0.9435262084007264,0.5982946157455444,0.4194258451461792,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0690002441406,0.8406796455383301,0.4276503026485443,0.4082618653774261,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.68769770860672,0.2293258607387542,1.051560401916504,284.0690002441406,284.95001220703125,302.04998779296875,292.2020263671875,299.2469177246094,297.202392578125,284.0693359375,1.0,0.6416009068489075,0.5965667366981506,0.5965667366981506,1.0,1.0,-3.359668254852295,1.4158027172088623,1.9438655376434328,0.659587025642395,5.551115123125783e-17,1.0,0.0,199.27577209472656,174.0,63886.2109375,-0.0,3301.015625,1.0,278.1499938964844,281.9700927734375,295.1920471191406,299.261962890625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97463458776474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9171.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4081.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199860,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07794189453125,0.8083871603012085,0.3587789833545685,0.3258863091468811,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780334472656,0.9735575914382936,0.6229761242866516,0.5911094546318054,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780334472656,0.9614729285240172,0.600239098072052,0.4204273819923401,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.854076087474823,0.4281056225299835,0.4082211554050445,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07781982421875,0.6997244358062744,0.2296492159366607,1.0507711172103882,284.0780029296875,284.95001220703125,302.04998779296875,292.2764892578125,299.2420654296875,297.202880859375,284.0783386230469,1.0,0.6350421905517578,0.5936274528503418,0.5936274528503418,1.0,1.0,-3.3581464290618896,1.4115455150604248,1.9466010332107544,0.6555526256561279,5.551115123125783e-17,1.0,0.0,187.3798675537109,177.0,64069.2890625,-0.0,3229.387939453125,1.0,278.1499938964844,281.98101806640625,295.2667541503906,299.3489685058594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727185964584352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9211.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199920,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07794189453125,0.8083871603012085,0.3587789833545685,0.3258863091468811,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780334472656,0.9735575914382936,0.6229761242866516,0.5911094546318054,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780334472656,0.9614729285240172,0.600239098072052,0.4204273819923401,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.854076087474823,0.4281056225299835,0.4082211554050445,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07781982421875,0.6997244358062744,0.2296492159366607,1.0507711172103882,284.0780029296875,284.95001220703125,302.04998779296875,292.2764892578125,299.2420654296875,297.202880859375,284.0783386230469,1.0,0.6350421905517578,0.5936274528503418,0.5936274528503418,1.0,1.0,-3.3581464290618896,1.4115455150604248,1.9466010332107544,0.6555526256561279,5.551115123125783e-17,1.0,0.0,187.3798675537109,177.0,64069.2890625,-0.0,3229.387939453125,1.0,278.1499938964844,281.98101806640625,295.2667541503906,299.3489685058594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727185964584352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9211.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199980,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892333984375,0.8142151236534119,0.3588036596775055,0.3257265388965606,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08935546875,0.9799115061759948,0.6223648190498352,0.5903441905975342,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08935546875,0.9696906208992004,0.6021630167961121,0.421617329120636,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892944335937,0.8605470657348633,0.4285503625869751,0.4084451198577881,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890808105469,0.7054234743118286,0.2299637496471405,1.0512542724609375,284.0893249511719,284.95001220703125,302.04998779296875,292.3505249023437,299.23712158203125,297.20318603515625,284.0897827148437,1.0,0.6328648924827576,0.5906882286071777,0.5906882286071777,1.0,1.0,-3.3593075275421143,1.408424973487854,1.9508824348449707,0.6520049571990967,5.551115123125783e-17,1.0,0.0,182.42051696777344,180.0,64282.7734375,-0.0,3203.5966796875,1.0,278.1499938964844,281.9936218261719,295.3414611816406,299.4373474121094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709091186523438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9254.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4049.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200040,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892333984375,0.8142151236534119,0.3588036596775055,0.3257265388965606,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08935546875,0.9799115061759948,0.6223648190498352,0.5903441905975342,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08935546875,0.9696906208992004,0.6021630167961121,0.421617329120636,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892944335937,0.8605470657348633,0.4285503625869751,0.4084451198577881,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890808105469,0.7054234743118286,0.2299637496471405,1.0512542724609375,284.0893249511719,284.95001220703125,302.04998779296875,292.3505249023437,299.23712158203125,297.20318603515625,284.0897827148437,1.0,0.6328648924827576,0.5906882286071777,0.5906882286071777,1.0,1.0,-3.3593075275421143,1.408424973487854,1.9508824348449707,0.6520049571990967,5.551115123125783e-17,1.0,0.0,182.42051696777344,180.0,64282.7734375,-0.0,3203.5966796875,1.0,278.1499938964844,281.9936218261719,295.3414611816406,299.4373474121094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709091186523438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9254.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4049.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200100,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.8152707815170288,0.3587969243526459,0.3256919085979461,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956726074219,0.980956733226776,0.6220455765724182,0.590013861656189,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956726074219,0.9714645743370056,0.6031029224395752,0.4222452938556671,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0956115722656,0.8618437647819519,0.4287581443786621,0.4086088836193084,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09539794921875,0.7065719962120056,0.2301063537597656,1.0517443418502808,284.0956420898437,284.95001220703125,302.04998779296875,292.3871459960937,299.2345275878906,297.203125,284.0960998535156,1.0,0.632601261138916,0.5892185568809509,0.5892185568809509,1.0,1.0,-3.3604090213775635,1.407066822052002,1.9533421993255613,0.6503342986106873,5.551115123125783e-17,1.0,0.0,181.56504821777344,180.0,64395.04296875,-0.0,3201.1767578125,1.0,278.1499938964844,282.0003356933594,295.3785095214844,299.4819641113281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700833559036256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9277.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.94287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200160,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1019592285156,0.8156078457832336,0.3587788045406341,0.3256694674491882,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020812988281,0.9811968803405762,0.6217170357704163,0.5896987915039062,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020812988281,0.972357451915741,0.6040276288986206,0.4228805601596832,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020202636719,0.8623579740524292,0.4289561510086059,0.4087873995304107,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.101806640625,0.7070431113243103,0.2302389144897461,1.0523031949996948,284.10205078125,284.95001220703125,302.04998779296875,292.4233703613281,299.2317810058594,297.2029724121094,284.1025390625,1.0,0.6326724290847778,0.5877261757850647,0.5877261757850647,1.0,1.0,-3.3616535663604736,1.4057257175445557,1.955927848815918,0.6486501693725586,5.551115123125783e-17,1.0,0.0,181.3218231201172,183.0,64507.89453125,-0.0,3202.5888671875,1.0,278.1499938964844,282.007080078125,295.4151611328125,299.5263366699219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969303011894226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9299.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200220,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11474609375,0.8150909543037415,0.3587193489074707,0.3256402313709259,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148681640625,0.9803471565246582,0.621039092540741,0.5890883207321167,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148681640625,0.9727026224136353,0.6058428883552551,0.4241565465927124,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8620786070823669,0.4293309152126312,0.4091634452342987,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.7068561911582947,0.2304828613996505,1.0535099506378174,284.1148376464844,284.95001220703125,302.04998779296875,292.49432373046875,299.2261047363281,297.2024230957031,284.1153259277344,1.0,0.6333560943603516,0.5847412943840027,0.5847412943840027,1.0,1.0,-3.364321708679199,1.4030596017837524,1.9612621068954468,0.6452600359916687,5.551115123125783e-17,1.0,0.0,181.8400115966797,186.0,64731.51171875,-0.0,3211.58837890625,1.0,278.1499938964844,282.0204467773437,295.4870300292969,299.61383056640625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967862606048584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9344.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200280,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11474609375,0.8150909543037415,0.3587193489074707,0.3256402313709259,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148681640625,0.9803471565246582,0.621039092540741,0.5890883207321167,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148681640625,0.9727026224136353,0.6058428883552551,0.4241565465927124,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11480712890625,0.8620786070823669,0.4293309152126312,0.4091634452342987,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1145935058594,0.7068561911582947,0.2304828613996505,1.0535099506378174,284.1148376464844,284.95001220703125,302.04998779296875,292.49432373046875,299.2261047363281,297.2024230957031,284.1153259277344,1.0,0.6333560943603516,0.5847412943840027,0.5847412943840027,1.0,1.0,-3.364321708679199,1.4030596017837524,1.9612621068954468,0.6452600359916687,5.551115123125783e-17,1.0,0.0,181.8400115966797,186.0,64731.51171875,-0.0,3211.58837890625,1.0,278.1499938964844,282.0204467773437,295.4870300292969,299.61383056640625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967862606048584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9344.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.355712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200340,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.8130884766578674,0.3586204648017883,0.3256207406520843,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273498535156,0.97781240940094,0.6203211545944214,0.588489294052124,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273193359375,0.9712637066841124,0.6075912117958069,0.4254223704338074,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.8601850867271423,0.4296668767929077,0.4095513522624969,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.7052669525146484,0.2306911200284958,1.054782509803772,284.1272888183594,284.95001220703125,302.04998779296875,292.5625915527344,299.2200622558594,297.20147705078125,284.12774658203125,1.0,0.6346964240074158,0.5817564725875854,0.5817564725875854,1.0,1.0,-3.3670969009399414,1.4003599882125854,1.9667367935180664,0.641815185546875,5.551115123125783e-17,1.0,0.0,183.60769653320312,189.0,64948.41015625,-0.0,3228.0244140625,1.0,278.1499938964844,282.033447265625,295.5557556152344,299.6979675292969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966543972492218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9387.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200400,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.8130884766578674,0.3586204648017883,0.3256207406520843,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273498535156,0.97781240940094,0.6203211545944214,0.588489294052124,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273193359375,0.9712637066841124,0.6075912117958069,0.4254223704338074,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.8601850867271423,0.4296668767929077,0.4095513522624969,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270751953125,0.7052669525146484,0.2306911200284958,1.054782509803772,284.1272888183594,284.95001220703125,302.04998779296875,292.5625915527344,299.2200622558594,297.20147705078125,284.12774658203125,1.0,0.6346964240074158,0.5817564725875854,0.5817564725875854,1.0,1.0,-3.3670969009399414,1.4003599882125854,1.9667367935180664,0.641815185546875,5.551115123125783e-17,1.0,0.0,183.60769653320312,189.0,64948.41015625,-0.0,3228.0244140625,1.0,278.1499938964844,282.033447265625,295.5557556152344,299.6979675292969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966543972492218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9387.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200460,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391296386719,0.8104361295700073,0.3584931492805481,0.3255955874919891,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.9744985103607178,0.6195703148841858,0.5878809690475464,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.9690414667129515,0.6092824935913086,0.4266646802425384,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.857633113861084,0.4299723207950592,0.4099318385124206,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.7030883431434631,0.2308752685785293,1.056044340133667,284.13922119140625,284.95001220703125,302.04998779296875,292.6274719238281,299.2138671875,297.2003173828125,284.1396484375,1.0,0.6363077163696289,0.5788068175315857,0.5788068175315857,1.0,1.0,-3.3698039054870605,1.3975950479507446,1.972208857536316,0.6383216977119446,5.551115123125783e-17,1.0,0.0,185.9244079589844,192.0,65155.9609375,-0.0,3247.49072265625,1.0,278.1499938964844,282.0458984375,295.6213073730469,299.7784423828125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965362787246704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9429.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4000.24365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
