time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391296386719,0.8104361295700073,0.3584931492805481,0.3255955874919891,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.9744985103607178,0.6195703148841858,0.5878809690475464,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392517089844,0.9690414667129515,0.6092824935913086,0.4266646802425384,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.857633113861084,0.4299723207950592,0.4099318385124206,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.7030883431434631,0.2308752685785293,1.056044340133667,284.13922119140625,284.95001220703125,302.04998779296875,292.6274719238281,299.2138671875,297.2003173828125,284.1396484375,1.0,0.6363077163696289,0.5788068175315857,0.5788068175315857,1.0,1.0,-3.3698039054870605,1.3975950479507446,1.972208857536316,0.6383216977119446,5.551115123125783e-17,1.0,0.0,185.9244079589844,192.0,65155.9609375,-0.0,3247.49072265625,1.0,278.1499938964844,282.0458984375,295.6213073730469,299.7784423828125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965362787246704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9429.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4000.24365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200580,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1501770019531,0.8073914051055908,0.3583372831344604,0.3255569338798523,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502685546875,0.9706934690475464,0.6187834739685059,0.5872520804405212,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502685546875,0.9663532972335817,0.6109106540679932,0.4278732240200043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15020751953125,0.854742169380188,0.4302454888820648,0.4102949202060699,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500244140625,0.7005904912948608,0.2310376912355423,1.0572667121887207,284.1502380371094,284.95001220703125,302.04998779296875,292.688232421875,299.2073974609375,297.19891357421875,284.150634765625,1.0,0.6380624771118164,0.5758571028709412,0.5758571028709412,1.0,1.0,-3.372361660003662,1.3946852684020996,1.9776763916015625,0.6347191333770752,5.551115123125783e-17,1.0,0.0,188.5647888183593,195.0,65348.5390625,-0.0,3268.51123046875,1.0,278.1499938964844,282.0574645996094,295.68231201171875,299.8537292480469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642869234085084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9468.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.70654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200640,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1501770019531,0.8073914051055908,0.3583372831344604,0.3255569338798523,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502685546875,0.9706934690475464,0.6187834739685059,0.5872520804405212,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502685546875,0.9663532972335817,0.6109106540679932,0.4278732240200043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15020751953125,0.854742169380188,0.4302454888820648,0.4102949202060699,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1500244140625,0.7005904912948608,0.2310376912355423,1.0572667121887207,284.1502380371094,284.95001220703125,302.04998779296875,292.688232421875,299.2073974609375,297.19891357421875,284.150634765625,1.0,0.6380624771118164,0.5758571028709412,0.5758571028709412,1.0,1.0,-3.372361660003662,1.3946852684020996,1.9776763916015625,0.6347191333770752,5.551115123125783e-17,1.0,0.0,188.5647888183593,195.0,65348.5390625,-0.0,3268.51123046875,1.0,278.1499938964844,282.0574645996094,295.68231201171875,299.8537292480469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642869234085084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9468.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.70654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200700,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15545654296875,0.8058019876480103,0.3582529425621032,0.3255338668823242,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.968703269958496,0.6183817386627197,0.5869320631027222,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1555480957031,0.9649383425712584,0.6117103099822998,0.4284691214561462,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554870605469,0.8532649874687195,0.4303747713565826,0.4104717075824737,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15533447265625,0.6993046998977661,0.2311143428087234,1.0578669309616089,284.155517578125,284.95001220703125,302.04998779296875,292.7168273925781,299.2041320800781,297.1981811523437,284.1559143066406,1.0,0.6389598250389099,0.5743823051452637,0.5743823051452637,1.0,1.0,-3.3735997676849365,1.3931821584701538,1.9804176092147827,0.6328796148300171,5.551115123125783e-17,1.0,0.0,189.93736267089844,195.0,65440.9921875,-0.0,3279.24267578125,1.0,278.1499938964844,282.0630187988281,295.711669921875,299.8900451660156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638463258743286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9487.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3986.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200760,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.160400390625,0.8041554689407349,0.3581597506999969,0.3255048096179962,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604919433594,0.9666351079940796,0.6179683208465576,0.5866031646728516,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604919433594,0.963454008102417,0.6124894618988037,0.4290525019168854,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604309082031,0.8517507910728455,0.4304937422275543,0.4106408953666687,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1602478027344,0.6979801058769226,0.2311851233243942,1.058449625968933,284.16046142578125,284.95001220703125,302.04998779296875,292.744140625,299.2008056640625,297.1973876953125,284.16082763671875,1.0,0.6398718357086182,0.5729351043701172,0.5729351043701172,1.0,1.0,-3.3747754096984863,1.3916678428649902,1.983107566833496,0.6310442090034485,5.551115123125783e-17,1.0,0.0,191.3560333251953,198.0,65527.25,-0.0,3290.104736328125,1.0,278.1499938964844,282.0682067871094,295.7391357421875,299.9241943359375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634063243865968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9504.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200820,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16943359375,0.8008214235305786,0.3579540848731994,0.325432538986206,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695251464844,0.9623647928237916,0.6171156167984009,0.5859246253967285,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695251464844,0.9603824615478516,0.6140033006668091,0.4301910698413849,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694641113281,0.848701000213623,0.4307090938091278,0.4109614193439483,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693420410156,0.6952944993972778,0.2313143908977508,1.0595741271972656,284.16949462890625,284.95001220703125,302.04998779296875,292.7945251464844,299.19403076171875,297.1957092285156,284.1698303222656,1.0,0.6417104601860046,0.5700407028198242,0.5700407028198242,1.0,1.0,-3.3769795894622803,1.3885202407836914,1.9884593486785889,0.6272908449172974,5.551115123125783e-17,1.0,0.0,194.2652282714844,201.0,65686.7265625,-0.0,3311.92919921875,1.0,278.1499938964844,282.07781982421875,295.7900695800781,299.9876708984375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626572728157043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9537.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.237548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200880,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16943359375,0.8008214235305786,0.3579540848731994,0.325432538986206,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695251464844,0.9623647928237916,0.6171156167984009,0.5859246253967285,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695251464844,0.9603824615478516,0.6140033006668091,0.4301910698413849,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694641113281,0.848701000213623,0.4307090938091278,0.4109614193439483,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693420410156,0.6952944993972778,0.2313143908977508,1.0595741271972656,284.16949462890625,284.95001220703125,302.04998779296875,292.7945251464844,299.19403076171875,297.1957092285156,284.1698303222656,1.0,0.6417104601860046,0.5700407028198242,0.5700407028198242,1.0,1.0,-3.3769795894622803,1.3885202407836914,1.9884593486785889,0.6272908449172974,5.551115123125783e-17,1.0,0.0,194.2652282714844,201.0,65686.7265625,-0.0,3311.92919921875,1.0,278.1499938964844,282.07781982421875,295.7900695800781,299.9876708984375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626572728157043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9537.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3976.237548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200940,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17730712890625,0.797472357749939,0.3577214777469635,0.3253393173217773,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773681640625,0.9579642415046692,0.6162267923355103,0.5852157473564148,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773681640625,0.9572187066078186,0.615455150604248,0.4312894940376282,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773376464844,0.8456599712371826,0.4308927953243255,0.4112555682659149,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1772155761719,0.6925952434539795,0.2314271926879882,1.0606387853622437,284.1773681640625,284.95001220703125,302.04998779296875,292.838623046875,299.18707275390625,297.1938781738281,284.1776428222656,1.0,0.6435501575469971,0.5671463012695312,0.5671463012695312,1.0,1.0,-3.378970146179199,1.3852003812789917,1.9937697649002075,0.6234187483787537,5.551115123125783e-17,1.0,0.0,197.23880004882807,204.0,65826.1015625,-0.0,3333.6630859375,1.0,278.1499938964844,282.0862121582031,295.8350524902344,300.0440673828125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621005058288574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9565.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3971.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201000,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17730712890625,0.797472357749939,0.3577214777469635,0.3253393173217773,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773681640625,0.9579642415046692,0.6162267923355103,0.5852157473564148,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773681640625,0.9572187066078186,0.615455150604248,0.4312894940376282,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773376464844,0.8456599712371826,0.4308927953243255,0.4112555682659149,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1772155761719,0.6925952434539795,0.2314271926879882,1.0606387853622437,284.1773681640625,284.95001220703125,302.04998779296875,292.838623046875,299.18707275390625,297.1938781738281,284.1776428222656,1.0,0.6435501575469971,0.5671463012695312,0.5671463012695312,1.0,1.0,-3.378970146179199,1.3852003812789917,1.9937697649002075,0.6234187483787537,5.551115123125783e-17,1.0,0.0,197.23880004882807,204.0,65826.1015625,-0.0,3333.6630859375,1.0,278.1499938964844,282.0862121582031,295.8350524902344,300.0440673828125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621005058288574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9565.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3971.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201060,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.7941353917121887,0.3574596643447876,0.3252223134040832,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838684082031,0.9534727334976196,0.615298867225647,0.5844728946685791,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838684082031,0.9539955854415894,0.6168404817581177,0.4323440790176391,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.183837890625,0.8426512479782104,0.4310420155525207,0.4115199148654938,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1837463378906,0.689906656742096,0.231522649526596,1.061636209487915,284.1838684082031,284.95001220703125,302.04998779296875,292.875732421875,299.1800537109375,297.1919250488281,284.18408203125,1.0,0.6453757286071777,0.5643400549888611,0.5643400549888611,1.0,1.0,-3.3807218074798584,1.381824016571045,1.9988977909088133,0.6195513010025024,5.551115123125783e-17,1.0,0.0,200.253158569336,207.0,65942.7578125,-0.0,3355.107666015625,1.0,278.1499938964844,282.09326171875,295.8730773925781,300.0922546386719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961736261844635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9589.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201120,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.7941353917121887,0.3574596643447876,0.3252223134040832,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838684082031,0.9534727334976196,0.615298867225647,0.5844728946685791,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838684082031,0.9539955854415894,0.6168404817581177,0.4323440790176391,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.183837890625,0.8426512479782104,0.4310420155525207,0.4115199148654938,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1837463378906,0.689906656742096,0.231522649526596,1.061636209487915,284.1838684082031,284.95001220703125,302.04998779296875,292.875732421875,299.1800537109375,297.1919250488281,284.18408203125,1.0,0.6453757286071777,0.5643400549888611,0.5643400549888611,1.0,1.0,-3.3807218074798584,1.381824016571045,1.9988977909088133,0.6195513010025024,5.551115123125783e-17,1.0,0.0,200.253158569336,207.0,65942.7578125,-0.0,3355.107666015625,1.0,278.1499938964844,282.09326171875,295.8730773925781,300.0922546386719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961736261844635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9589.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.048095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201180,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888427734375,0.7908262014389038,0.3571667075157165,0.3250795006752014,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.9489200711250304,0.6143295168876648,0.5836935043334961,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.9507344961166382,0.6181564331054688,0.4333524703979492,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888427734375,0.8396862745285034,0.4311545789241791,0.4117520153522491,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18878173828125,0.6872425675392151,0.2315999269485473,1.0625605583190918,284.1888732910156,284.95001220703125,302.04998779296875,292.9051513671875,299.1728515625,297.1897888183594,284.18902587890625,1.0,0.6471775770187378,0.5615338087081909,0.5615338087081909,1.0,1.0,-3.382216215133667,1.3782647848129272,2.0039515495300293,0.6155676245689392,5.551115123125783e-17,1.0,0.0,203.2936248779297,210.0,66034.0703125,-0.0,3376.131591796875,1.0,278.1499938964844,282.09881591796875,295.903564453125,300.1315002441406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615878462791444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9609.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3966.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201240,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888427734375,0.7908262014389038,0.3571667075157165,0.3250795006752014,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.9489200711250304,0.6143295168876648,0.5836935043334961,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.9507344961166382,0.6181564331054688,0.4333524703979492,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888427734375,0.8396862745285034,0.4311545789241791,0.4117520153522491,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18878173828125,0.6872425675392151,0.2315999269485473,1.0625605583190918,284.1888732910156,284.95001220703125,302.04998779296875,292.9051513671875,299.1728515625,297.1897888183594,284.18902587890625,1.0,0.6471775770187378,0.5615338087081909,0.5615338087081909,1.0,1.0,-3.382216215133667,1.3782647848129272,2.0039515495300293,0.6155676245689392,5.551115123125783e-17,1.0,0.0,203.2936248779297,210.0,66034.0703125,-0.0,3376.131591796875,1.0,278.1499938964844,282.09881591796875,295.903564453125,300.1315002441406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615878462791444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9609.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3966.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201300,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.7891876697540283,0.357010155916214,0.3249996900558471,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908569335937,0.9466313123703004,0.6138315200805664,0.5832919478416443,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908569335937,0.9490984678268432,0.6187924146652222,0.4338419735431671,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.8382241725921631,0.4311991333961487,0.4118576347827911,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907653808594,0.6859244704246521,0.231632724404335,1.0629990100860596,284.1908569335937,284.95001220703125,302.04998779296875,292.916748046875,299.169189453125,297.1886901855469,284.19097900390625,1.0,0.6480695605278015,0.5601306557655334,0.5601306557655334,1.0,1.0,-3.382880210876465,1.376420974731445,2.0064592361450195,0.613533616065979,5.551115123125783e-17,1.0,0.0,204.82034301757807,210.0,66071.0078125,-0.0,3386.49560546875,1.0,278.1499938964844,282.10107421875,295.916259765625,300.1481018066406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961639642715454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9617.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.188232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201360,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.7875544428825378,0.3568418323993683,0.3249099254608154,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.9443305730819702,0.6133180260658264,0.5828766226768494,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.9474511742591858,0.6194028854370117,0.4343145191669464,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.8367695808410645,0.431229829788208,0.4119509756565094,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1921691894531,0.6846112012863159,0.2316586822271347,1.0634092092514038,284.1922302246094,284.95001220703125,302.04998779296875,292.9261779785156,299.1654663085937,297.18756103515625,284.1923522949219,1.0,0.6489505767822266,0.5587390661239624,0.5587390661239624,1.0,1.0,-3.3834469318389893,1.374532699584961,2.0089142322540283,0.6114808320999146,5.551115123125783e-17,1.0,0.0,206.3514709472656,213.0,66097.9140625,-0.0,3396.663818359375,1.0,278.1499938964844,282.1027526855469,295.9259338378906,300.1611328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616912007331848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9622.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201420,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.7843155264854431,0.3564768731594085,0.3247062861919403,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.9397141337394714,0.6122541427612305,0.5820127129554749,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.9441418051719666,0.620563805103302,0.4352190792560577,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.8338915109634399,0.4312581717967987,0.4121078252792358,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.6820085644721985,0.2316940724849701,1.064160704612732,284.19366455078125,284.95001220703125,302.04998779296875,292.9380187988281,299.1578369140625,297.18511962890625,284.1937255859375,1.0,0.6506841778755188,0.5559558272361755,0.5559558272361755,1.0,1.0,-3.3843436241149902,1.370600342750549,2.013743162155152,0.607281506061554,5.551115123125783e-17,1.0,0.0,209.42291259765625,216.0,66129.7890625,-0.0,3416.51416015625,1.0,278.1499938964844,282.1047668457031,295.9385986328125,300.178955078125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619791507720948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9630.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201480,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.7843155264854431,0.3564768731594085,0.3247062861919403,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.9397141337394714,0.6122541427612305,0.5820127129554749,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.9441418051719666,0.620563805103302,0.4352190792560577,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.8338915109634399,0.4312581717967987,0.4121078252792358,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19366455078125,0.6820085644721985,0.2316940724849701,1.064160704612732,284.19366455078125,284.95001220703125,302.04998779296875,292.9380187988281,299.1578369140625,297.18511962890625,284.1937255859375,1.0,0.6506841778755188,0.5559558272361755,0.5559558272361755,1.0,1.0,-3.3843436241149902,1.370600342750549,2.013743162155152,0.607281506061554,5.551115123125783e-17,1.0,0.0,209.42291259765625,216.0,66129.7890625,-0.0,3416.51416015625,1.0,278.1499938964844,282.1047668457031,295.9385986328125,300.178955078125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619791507720948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9630.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201540,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.7811164259910583,0.3560742437839508,0.3244704008102417,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.9350953698158264,0.6111412048339844,0.5811045169830322,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.9408208727836608,0.6216455101966858,0.4360702633857727,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.8310530185699463,0.4312424063682556,0.4122248589992523,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.6794401407241821,0.2317073494195938,1.0648193359375,284.1932678222656,284.95001220703125,302.04998779296875,292.9400329589844,299.1500244140625,297.1825561523437,284.1932373046875,1.0,0.6523787975311279,0.5531725883483887,0.5531725883483887,1.0,1.0,-3.3849244117736816,1.3664581775665283,2.0184662342071533,0.6029559373855591,5.551115123125783e-17,1.0,0.0,212.5038452148437,219.0,66130.71875,-0.0,3435.695556640625,1.0,278.1499938964844,282.1049194335937,295.9421691894531,300.1858215332031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625681638717652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9631.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201600,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.7811164259910583,0.3560742437839508,0.3244704008102417,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.9350953698158264,0.6111412048339844,0.5811045169830322,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.9408208727836608,0.6216455101966858,0.4360702633857727,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.8310530185699463,0.4312424063682556,0.4122248589992523,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.6794401407241821,0.2317073494195938,1.0648193359375,284.1932678222656,284.95001220703125,302.04998779296875,292.9400329589844,299.1500244140625,297.1825561523437,284.1932373046875,1.0,0.6523787975311279,0.5531725883483887,0.5531725883483887,1.0,1.0,-3.3849244117736816,1.3664581775665283,2.0184662342071533,0.6029559373855591,5.551115123125783e-17,1.0,0.0,212.5038452148437,219.0,66130.71875,-0.0,3435.695556640625,1.0,278.1499938964844,282.1049194335937,295.9421691894531,300.1858215332031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625681638717652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9631.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3975.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201660,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.7779546976089478,0.3556291759014129,0.3241975009441376,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1911926269531,0.9304898381233216,0.6099730730056763,0.5801455974578857,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1911926269531,0.937488317489624,0.6226372718811035,0.4368601739406585,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.8282450437545776,0.4311763346195221,0.4122957587242126,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.6769033670425415,0.2316954582929611,1.065369963645935,284.19122314453125,284.95001220703125,302.04998779296875,292.9349975585937,299.1422424316406,297.1798400878906,284.1911315917969,1.0,0.6540270447731018,0.5505059361457825,0.5505059361457825,1.0,1.0,-3.3851406574249268,1.362268328666687,2.0228724479675293,0.598678469657898,5.551115123125783e-17,1.0,0.0,215.591049194336,222.0,66105.7734375,-0.0,3454.068603515625,1.0,278.1499938964844,282.103515625,295.93756103515625,300.1820983886719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631766080856324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9627.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3980.851318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201720,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.7779546976089478,0.3556291759014129,0.3241975009441376,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1911926269531,0.9304898381233216,0.6099730730056763,0.5801455974578857,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1911926269531,0.937488317489624,0.6226372718811035,0.4368601739406585,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19122314453125,0.8282450437545776,0.4311763346195221,0.4122957587242126,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.6769033670425415,0.2316954582929611,1.065369963645935,284.19122314453125,284.95001220703125,302.04998779296875,292.9349975585937,299.1422424316406,297.1798400878906,284.1911315917969,1.0,0.6540270447731018,0.5505059361457825,0.5505059361457825,1.0,1.0,-3.3851406574249268,1.362268328666687,2.0228724479675293,0.598678469657898,5.551115123125783e-17,1.0,0.0,215.591049194336,222.0,66105.7734375,-0.0,3454.068603515625,1.0,278.1499938964844,282.103515625,295.93756103515625,300.1820983886719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631766080856324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9627.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3980.851318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201780,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.7748373746871948,0.3551456034183502,0.3238902688026428,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18804931640625,0.9259263277053832,0.6087546348571777,0.5791395306587219,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18804931640625,0.9341581463813782,0.6235437393188477,0.4375912845134735,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.8254667520523071,0.4310632944107055,0.4123227894306183,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881408691406,0.6744038462638855,0.2316605746746063,1.065819263458252,284.1880798339844,284.95001220703125,302.04998779296875,292.9263916015625,299.13427734375,297.1770324707031,284.1879577636719,1.0,0.6556296944618225,0.5478392839431763,0.5478392839431763,1.0,1.0,-3.3850138187408447,1.357870101928711,2.0271434783935547,0.594281017780304,5.551115123125783e-17,1.0,0.0,218.6800231933593,225.0,66064.9765625,-0.0,3471.65185546875,1.0,278.1499938964844,282.10113525390625,295.92877197265625,300.1720886230469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963678777217865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9620.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201840,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.7748373746871948,0.3551456034183502,0.3238902688026428,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18804931640625,0.9259263277053832,0.6087546348571777,0.5791395306587219,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18804931640625,0.9341581463813782,0.6235437393188477,0.4375912845134735,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.8254667520523071,0.4310632944107055,0.4123227894306183,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881408691406,0.6744038462638855,0.2316605746746063,1.065819263458252,284.1880798339844,284.95001220703125,302.04998779296875,292.9263916015625,299.13427734375,297.1770324707031,284.1879577636719,1.0,0.6556296944618225,0.5478392839431763,0.5478392839431763,1.0,1.0,-3.3850138187408447,1.357870101928711,2.0271434783935547,0.594281017780304,5.551115123125783e-17,1.0,0.0,218.6800231933593,225.0,66064.9765625,-0.0,3471.65185546875,1.0,278.1499938964844,282.10113525390625,295.92877197265625,300.1720886230469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963678777217865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9620.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201900,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861877441406,0.7732976078987122,0.3548908829689026,0.3237251043319702,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.9236698746681212,0.608128547668457,0.5786206722259521,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.9324989318847656,0.6239676475524902,0.4379365444183349,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861572265625,0.8240885734558105,0.4309908449649811,0.4123213589191437,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18621826171875,0.6731699705123901,0.2316354215145111,1.0660098791122437,284.1861572265625,284.95001220703125,302.04998779296875,292.9208374023437,299.1302490234375,297.1756286621094,284.1860046386719,1.0,0.6564151644706726,0.5465059876441956,0.5465059876441956,1.0,1.0,-3.384833812713623,1.3555964231491089,2.029237508773804,0.5920377969741821,5.551115123125783e-17,1.0,0.0,220.22433471679688,225.0,66039.28125,-0.0,3480.169921875,1.0,278.1499938964844,282.099609375,295.92315673828125,300.1654052734375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639204144477844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9615.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3987.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201960,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1840515136719,0.7717704772949219,0.3546274304389953,0.3235521614551544,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1840209960937,0.9214343428611756,0.6074910759925842,0.5780911445617676,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1840209960937,0.9308444857597352,0.6243709921836853,0.438267707824707,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1840515136719,0.8227162957191467,0.4309074282646179,0.4123096764087677,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1841125488281,0.67194664478302,0.2316051423549652,1.0661776065826416,284.1840209960937,284.95001220703125,302.04998779296875,292.9145202636719,299.1263122558594,297.1741943359375,284.18389892578125,1.0,0.6571897864341736,0.5452233552932739,0.5452233552932739,1.0,1.0,-3.384575128555298,1.3533518314361572,2.0312232971191406,0.5898442268371582,5.551115123125783e-17,1.0,0.0,221.7681884765625,228.0,66010.5390625,-0.0,3488.499267578125,1.0,278.1499938964844,282.0979309082031,295.9167785644531,300.1576843261719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641597270965576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9610.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3989.577880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202020,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17926025390625,0.768757164478302,0.3540775179862976,0.3231857419013977,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1792297363281,0.9170420169830322,0.6061861515045166,0.5770039558410645,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.17919921875,0.9275583028793336,0.6251232028007507,0.4388924241065979,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1792297363281,0.819988489151001,0.4307118952274322,0.4122593998908996,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1793212890625,0.6695342659950256,0.2315311282873153,1.0664535760879517,284.1792297363281,284.95001220703125,302.04998779296875,292.899658203125,299.1183166503906,297.1713256835937,284.1790466308594,1.0,0.6587101817131042,0.5426580905914307,0.5426580905914307,1.0,1.0,-3.383849859237671,1.348738431930542,2.035111427307129,0.5853862762451172,5.551115123125783e-17,1.0,0.0,224.8544464111328,231.0,65944.2578125,-0.0,3504.657958984375,1.0,278.1499938964844,282.093994140625,295.9020690917969,300.1396484375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646608829498292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9598.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202080,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17926025390625,0.768757164478302,0.3540775179862976,0.3231857419013977,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1792297363281,0.9170420169830322,0.6061861515045166,0.5770039558410645,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.17919921875,0.9275583028793336,0.6251232028007507,0.4388924241065979,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1792297363281,0.819988489151001,0.4307118952274322,0.4122593998908996,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1793212890625,0.6695342659950256,0.2315311282873153,1.0664535760879517,284.1792297363281,284.95001220703125,302.04998779296875,292.899658203125,299.1183166503906,297.1713256835937,284.1790466308594,1.0,0.6587101817131042,0.5426580905914307,0.5426580905914307,1.0,1.0,-3.383849859237671,1.348738431930542,2.035111427307129,0.5853862762451172,5.551115123125783e-17,1.0,0.0,224.8544464111328,231.0,65944.2578125,-0.0,3504.657958984375,1.0,278.1499938964844,282.093994140625,295.9020690917969,300.1396484375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646608829498292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9598.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202140,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17364501953125,0.765796422958374,0.3534950911998749,0.3227905333042145,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9127750396728516,0.6048392653465271,0.5758776068687439,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.924305021762848,0.6257972121238708,0.4394634068012237,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1736145019531,0.8172740936279297,0.430475652217865,0.4121711254119873,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737060546875,0.6671661734580994,0.2314383387565612,1.0666465759277344,284.173583984375,284.95001220703125,302.04998779296875,292.882080078125,299.1102294921875,297.1684265136719,284.1733703613281,1.0,0.6601903438568115,0.5400928258895874,0.5400928258895874,1.0,1.0,-3.3828330039978027,1.3439408540725708,2.038892269134521,0.5808196067810059,5.551115123125783e-17,1.0,0.0,227.93798828125,234.0,65865.3125,-0.0,3520.1083984375,1.0,278.1499938964844,282.0893249511719,295.884521484375,300.11785888671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965167999267578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9584.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202200,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17364501953125,0.765796422958374,0.3534950911998749,0.3227905333042145,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9127750396728516,0.6048392653465271,0.5758776068687439,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.924305021762848,0.6257972121238708,0.4394634068012237,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1736145019531,0.8172740936279297,0.430475652217865,0.4121711254119873,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737060546875,0.6671661734580994,0.2314383387565612,1.0666465759277344,284.173583984375,284.95001220703125,302.04998779296875,292.882080078125,299.1102294921875,297.1684265136719,284.1733703613281,1.0,0.6601903438568115,0.5400928258895874,0.5400928258895874,1.0,1.0,-3.3828330039978027,1.3439408540725708,2.038892269134521,0.5808196067810059,5.551115123125783e-17,1.0,0.0,227.93798828125,234.0,65865.3125,-0.0,3520.1083984375,1.0,278.1499938964844,282.0893249511719,295.884521484375,300.11785888671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965167999267578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9584.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.517822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202260,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672668457031,0.7628853917121887,0.3528785407543182,0.3223648965358734,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672058105469,0.908659040927887,0.6034484505653381,0.5747100710868835,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672058105469,0.9210872650146484,0.6263864040374756,0.4399759173393249,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672668457031,0.8145609498023987,0.4301960468292236,0.4120422899723053,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673583984375,0.6648398637771606,0.2313259243965149,1.066752791404724,284.167236328125,284.95001220703125,302.04998779296875,292.86199951171875,299.10223388671875,297.16558837890625,284.1669921875,1.0,0.6616278886795044,0.5376141667366028,0.5376141667366028,1.0,1.0,-3.3815064430236816,1.3390979766845703,2.042408466339112,0.5762843489646912,5.551115123125783e-17,1.0,0.0,231.01841735839844,237.0,65775.7734375,-0.0,3534.801513671875,1.0,278.1499938964844,282.0840148925781,295.8644104003906,300.0926818847656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965676486492157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9568.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
