time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202320,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672668457031,0.7628853917121887,0.3528785407543182,0.3223648965358734,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672058105469,0.908659040927887,0.6034484505653381,0.5747100710868835,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672058105469,0.9210872650146484,0.6263864040374756,0.4399759173393249,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672668457031,0.8145609498023987,0.4301960468292236,0.4120422899723053,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673583984375,0.6648398637771606,0.2313259243965149,1.066752791404724,284.167236328125,284.95001220703125,302.04998779296875,292.86199951171875,299.10223388671875,297.16558837890625,284.1669921875,1.0,0.6616278886795044,0.5376141667366028,0.5376141667366028,1.0,1.0,-3.3815064430236816,1.3390979766845703,2.042408466339112,0.5762843489646912,5.551115123125783e-17,1.0,0.0,231.01841735839844,237.0,65775.7734375,-0.0,3534.801513671875,1.0,278.1499938964844,282.0840148925781,295.8644104003906,300.0926818847656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965676486492157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9568.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4003.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202380,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603088378906,0.7600271701812744,0.3522325754165649,0.3219130933284759,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16021728515625,0.904728889465332,0.6020198464393616,0.5735072493553162,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16021728515625,0.917919933795929,0.6269009709358215,0.440436989068985,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1602783203125,0.8118426203727722,0.4298788607120514,0.4118782579898834,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.6625579595565796,0.231196716427803,1.0667848587036133,284.1602478027344,284.95001220703125,302.04998779296875,292.8397827148437,299.0941772460937,297.1627502441406,284.15997314453125,1.0,0.6630287170410156,0.5351354479789734,0.5351354479789734,1.0,1.0,-3.379912614822388,1.3340916633605957,2.045820951461792,0.5716511607170105,5.551115123125783e-17,1.0,0.0,234.09625244140625,240.0,65676.78125,-0.0,3548.837158203125,1.0,278.1499938964844,282.078125,295.84228515625,300.06475830078125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662100672721864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9550.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4007.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202440,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603088378906,0.7600271701812744,0.3522325754165649,0.3219130933284759,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16021728515625,0.904728889465332,0.6020198464393616,0.5735072493553162,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16021728515625,0.917919933795929,0.6269009709358215,0.440436989068985,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1602783203125,0.8118426203727722,0.4298788607120514,0.4118782579898834,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.6625579595565796,0.231196716427803,1.0667848587036133,284.1602478027344,284.95001220703125,302.04998779296875,292.8397827148437,299.0941772460937,297.1627502441406,284.15997314453125,1.0,0.6630287170410156,0.5351354479789734,0.5351354479789734,1.0,1.0,-3.379912614822388,1.3340916633605957,2.045820951461792,0.5716511607170105,5.551115123125783e-17,1.0,0.0,234.09625244140625,240.0,65676.78125,-0.0,3548.837158203125,1.0,278.1499938964844,282.078125,295.84228515625,300.06475830078125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662100672721864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9550.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4007.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202500,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.7586178779602051,0.3518990278244018,0.3216778337955475,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9028439521789552,0.6012920141220093,0.5728932023048401,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163583517074584,0.6271310448646545,0.4406487345695495,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.8104785084724426,0.4297067523002624,0.4117835760116577,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.661433756351471,0.2311260998249054,1.0667742490768433,284.1565246582031,284.95001220703125,302.04998779296875,292.8279113769531,299.0901184082031,297.1613464355469,284.15625,1.0,0.6637159585952759,0.5338960886001587,0.5338960886001587,1.0,1.0,-3.379019498825073,1.3315277099609375,2.047491788864136,0.5692967772483826,5.551115123125783e-17,1.0,0.0,235.63417053222656,240.0,65623.9375,-0.0,3555.6171875,1.0,278.1499938964844,282.0749816894531,295.8304748535156,300.0498352050781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664831161499025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9541.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202560,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527404785156,0.7572208642959595,0.3515578210353851,0.3214356899261474,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526794433594,0.9009944796562196,0.6005544066429138,0.5722699761390686,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526794433594,0.9148115515708924,0.6273406744003296,0.4408463835716247,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527099609375,0.809108316898346,0.4295246005058288,0.4116795063018799,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.6603199243545532,0.2310511320829391,1.0667444467544556,284.1526794433594,284.95001220703125,302.04998779296875,292.81561279296875,299.0861511230469,297.15997314453125,284.15240478515625,1.0,0.6643935441970825,0.5327133536338806,0.5327133536338806,1.0,1.0,-3.3780558109283447,1.3290151357650757,2.0490405559539795,0.5670102834701538,5.551115123125783e-17,1.0,0.0,237.17127990722656,243.0,65569.4375,-0.0,3562.22119140625,1.0,278.1499938964844,282.0717163085937,295.8182067871094,300.0343017578125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667552709579468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9531.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,4012.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202620,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.7544646263122559,0.3508540093898773,0.3209322988986969,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.897328794002533,0.5990518927574158,0.5709977746009827,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.9117698669433594,0.6277024745941162,0.4412019848823547,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.8063450455665588,0.4291324019432068,0.411445140838623,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.6581243872642517,0.23088900744915,1.0666308403015137,284.1446228027344,284.95001220703125,302.04998779296875,292.7898254394531,299.0782470703125,297.1572570800781,284.14434814453125,1.0,0.665721595287323,0.5303479433059692,0.5303479433059692,1.0,1.0,-3.375929832458496,1.323882222175598,2.0520474910736084,0.5623745322227478,5.551115123125783e-17,1.0,0.0,240.2429351806641,246.0,65454.87109375,-0.0,3574.93359375,1.0,278.1499938964844,282.0649108886719,295.7924194335937,300.0014953613281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673005938529968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9510.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.390380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202680,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.7544646263122559,0.3508540093898773,0.3209322988986969,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.897328794002533,0.5990518927574158,0.5709977746009827,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.9117698669433594,0.6277024745941162,0.4412019848823547,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446533203125,0.8063450455665588,0.4291324019432068,0.411445140838623,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.6581243872642517,0.23088900744915,1.0666308403015137,284.1446228027344,284.95001220703125,302.04998779296875,292.7898254394531,299.0782470703125,297.1572570800781,284.14434814453125,1.0,0.665721595287323,0.5303479433059692,0.5303479433059692,1.0,1.0,-3.375929832458496,1.323882222175598,2.0520474910736084,0.5623745322227478,5.551115123125783e-17,1.0,0.0,240.2429351806641,246.0,65454.87109375,-0.0,3574.93359375,1.0,278.1499938964844,282.0649108886719,295.7924194335937,300.0014953613281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673005938529968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9510.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.390380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202740,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.751759946346283,0.3501251935958862,0.3204066455364227,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8937106132507324,0.5975174903869629,0.5696956515312195,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.9088109135627748,0.627996563911438,0.4415106177330017,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.8035621047019958,0.4287073016166687,0.4111799001693725,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13629150390625,0.6559727787971497,0.2307125478982925,1.0664539337158203,284.1361389160156,284.95001220703125,302.04998779296875,292.7626647949219,299.0703125,297.1546325683594,284.1358337402344,1.0,0.667017936706543,0.5279825329780579,0.5279825329780579,1.0,1.0,-3.3735711574554443,1.3186044692993164,2.054966688156128,0.557644784450531,5.551115123125783e-17,1.0,0.0,243.31179809570312,249.0,65334.1640625,-0.0,3587.062744140625,1.0,278.1499938964844,282.0577087402344,295.7652893066406,299.9669189453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678544402122498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9489.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202800,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.751759946346283,0.3501251935958862,0.3204066455364227,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8937106132507324,0.5975174903869629,0.5696956515312195,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.9088109135627748,0.627996563911438,0.4415106177330017,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.8035621047019958,0.4287073016166687,0.4111799001693725,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13629150390625,0.6559727787971497,0.2307125478982925,1.0664539337158203,284.1361389160156,284.95001220703125,302.04998779296875,292.7626647949219,299.0703125,297.1546325683594,284.1358337402344,1.0,0.667017936706543,0.5279825329780579,0.5279825329780579,1.0,1.0,-3.3735711574554443,1.3186044692993164,2.054966688156128,0.557644784450531,5.551115123125783e-17,1.0,0.0,243.31179809570312,249.0,65334.1640625,-0.0,3587.062744140625,1.0,278.1499938964844,282.0577087402344,295.7652893066406,299.9669189453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678544402122498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9489.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202860,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272888183594,0.7491053938865662,0.3493722677230835,0.3198594748973846,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.127197265625,0.8901412487030029,0.5959526896476746,0.5683650374412537,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.127197265625,0.9059340953826904,0.628192126750946,0.4417566657066345,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.8008036613464355,0.4282504916191101,0.4108848869800567,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273803710937,0.6538676619529724,0.2305272370576858,1.066232681274414,284.1272277832031,284.95001220703125,302.04998779296875,292.734375,299.062255859375,297.1521301269531,284.1268920898437,1.0,0.6682838797569275,0.5255829095840454,0.5255829095840454,1.0,1.0,-3.370988368988037,1.3131250143051147,2.057863235473633,0.5527597069740295,5.551115123125783e-17,1.0,0.0,246.37782287597656,252.0,65207.5546875,-0.0,3598.625732421875,1.0,278.1499938964844,282.0501403808594,295.737060546875,299.9307861328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684044122695924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9466.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202920,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272888183594,0.7491053938865662,0.3493722677230835,0.3198594748973846,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.127197265625,0.8901412487030029,0.5959526896476746,0.5683650374412537,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.127197265625,0.9059340953826904,0.628192126750946,0.4417566657066345,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12725830078125,0.8008036613464355,0.4282504916191101,0.4108848869800567,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273803710937,0.6538676619529724,0.2305272370576858,1.066232681274414,284.1272277832031,284.95001220703125,302.04998779296875,292.734375,299.062255859375,297.1521301269531,284.1268920898437,1.0,0.6682838797569275,0.5255829095840454,0.5255829095840454,1.0,1.0,-3.370988368988037,1.3131250143051147,2.057863235473633,0.5527597069740295,5.551115123125783e-17,1.0,0.0,246.37782287597656,252.0,65207.5546875,-0.0,3598.625732421875,1.0,278.1499938964844,282.0501403808594,295.737060546875,299.9307861328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684044122695924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9466.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.1396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202980,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.117919921875,0.7464960813522339,0.3485921323299408,0.3192880749702453,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178283691406,0.8866193890571594,0.5943558216094971,0.5670039653778076,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178283691406,0.9031405448913574,0.628274142742157,0.4419243335723877,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11785888671875,0.798069417476654,0.4277579188346863,0.41055628657341,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.6518077850341797,0.2303325831890106,1.065969944000244,284.11785888671875,284.95001220703125,302.04998779296875,292.7052917480469,299.0541687011719,297.1497497558594,284.11749267578125,1.0,0.6695159673690796,0.523183286190033,0.523183286190033,1.0,1.0,-3.368155241012573,1.3074921369552612,2.0606632232666016,0.5477694869041443,5.551115123125783e-17,1.0,0.0,249.4400787353516,255.0,65074.46875,-0.0,3609.554443359375,1.0,278.1499938964844,282.0422058105469,295.7078857421875,299.8931884765625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689292311668396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9443.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203040,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.117919921875,0.7464960813522339,0.3485921323299408,0.3192880749702453,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178283691406,0.8866193890571594,0.5943558216094971,0.5670039653778076,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178283691406,0.9031405448913574,0.628274142742157,0.4419243335723877,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11785888671875,0.798069417476654,0.4277579188346863,0.41055628657341,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.6518077850341797,0.2303325831890106,1.065969944000244,284.11785888671875,284.95001220703125,302.04998779296875,292.7052917480469,299.0541687011719,297.1497497558594,284.11749267578125,1.0,0.6695159673690796,0.523183286190033,0.523183286190033,1.0,1.0,-3.368155241012573,1.3074921369552612,2.0606632232666016,0.5477694869041443,5.551115123125783e-17,1.0,0.0,249.4400787353516,255.0,65074.46875,-0.0,3609.554443359375,1.0,278.1499938964844,282.0422058105469,295.7078857421875,299.8931884765625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689292311668396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9443.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203100,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.7452114224433899,0.3481966555118561,0.3189975619316101,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.8848803639411926,0.593551754951477,0.5663178563117981,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.9017840027809144,0.6282955408096313,0.441993772983551,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.7967160940170288,0.4275045990943908,0.4103853404521942,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132507324219,0.6507962942123413,0.2302330285310745,1.0658293962478638,284.1130676269531,284.95001220703125,302.04998779296875,292.6905212402344,299.0500793457031,297.1485595703125,284.1127014160156,1.0,0.6701252460479736,0.5219834446907043,0.5219834446907043,1.0,1.0,-3.3666892051696777,1.3046373128890991,2.062051773071289,0.5452454686164856,5.551115123125783e-17,1.0,0.0,250.9707946777344,255.0,65006.6171875,-0.0,3614.89208984375,1.0,278.1499938964844,282.0381774902344,295.6931457519531,299.8741149902344,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691941142082214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9431.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203160,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083068847656,0.7439370155334473,0.347794234752655,0.318700760602951,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.8831537365913391,0.5927402377128601,0.5656245946884155,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.900429368019104,0.6282936334609985,0.4420462250709533,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082458496094,0.7953686714172363,0.4272420108318329,0.4102056324481964,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1083984375,0.6497947573661804,0.2301300019025802,1.0656743049621582,284.10821533203125,284.95001220703125,302.04998779296875,292.6756591796875,299.0462646484375,297.1474304199219,284.1078491210937,1.0,0.6707257032394409,0.5208808779716492,0.5208808779716492,1.0,1.0,-3.365159273147583,1.3019168376922607,2.0632424354553223,0.5428652167320251,5.551115123125783e-17,1.0,0.0,252.50010681152344,258.0,64938.03125,-0.0,3620.063232421875,1.0,278.1499938964844,282.0340576171875,295.6782531738281,299.85479736328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694464802742004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9418.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.3310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203220,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.7414183616638184,0.3469702899456024,0.3180899620056152,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.8797376155853271,0.5910946130752563,0.5642172694206238,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.8977283239364624,0.6282303333282471,0.4421082437038421,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09832763671875,0.7926925420761108,0.4266909062862396,0.4098217785358429,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984802246094,0.647820234298706,0.2299132794141769,1.0653183460235596,284.0982971191406,284.95001220703125,302.04998779296875,292.645751953125,299.0386962890625,297.1452941894531,284.097900390625,1.0,0.6719021201133728,0.5186757445335388,0.5186757445335388,1.0,1.0,-3.361917734146118,1.2963931560516355,2.0655245780944824,0.5380534529685974,5.551115123125783e-17,1.0,0.0,255.5555877685547,261.0,64796.703125,-0.0,3629.939453125,1.0,278.1499938964844,282.025634765625,295.6482238769531,299.8156433105469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699215888977052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9394.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4040.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203280,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.7414183616638184,0.3469702899456024,0.3180899620056152,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.8797376155853271,0.5910946130752563,0.5642172694206238,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.8977283239364624,0.6282303333282471,0.4421082437038421,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09832763671875,0.7926925420761108,0.4266909062862396,0.4098217785358429,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0984802246094,0.647820234298706,0.2299132794141769,1.0653183460235596,284.0982971191406,284.95001220703125,302.04998779296875,292.645751953125,299.0386962890625,297.1452941894531,284.097900390625,1.0,0.6719021201133728,0.5186757445335388,0.5186757445335388,1.0,1.0,-3.361917734146118,1.2963931560516355,2.0655245780944824,0.5380534529685974,5.551115123125783e-17,1.0,0.0,255.5555877685547,261.0,64796.703125,-0.0,3629.939453125,1.0,278.1499938964844,282.025634765625,295.6482238769531,299.8156433105469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699215888977052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9394.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4040.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203340,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.7389438152313232,0.3461295366287231,0.317464143037796,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.8763769865036011,0.5894286036491394,0.5627909898757935,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0880432128906,0.8950541615486145,0.6281170845031738,0.4421347081661224,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881042480469,0.7900496125221252,0.4261170029640198,0.4094164371490478,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.6458866596221924,0.2296865284442901,1.064919114112854,284.0881042480469,284.95001220703125,302.04998779296875,292.6158752441406,299.0311584472656,297.1433410644531,284.08770751953125,1.0,0.6730567216873169,0.5164706707000732,0.5164706707000732,1.0,1.0,-3.358513832092285,1.290765643119812,2.0677483081817627,0.5331622362136841,5.551115123125783e-17,1.0,0.0,258.60888671875,264.0,64651.7265625,-0.0,3639.396728515625,1.0,278.1499938964844,282.0169677734375,295.6181640625,299.77618408203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970363199710846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9369.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.407470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203400,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881652832031,0.7389438152313232,0.3461295366287231,0.317464143037796,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08807373046875,0.8763769865036011,0.5894286036491394,0.5627909898757935,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0880432128906,0.8950541615486145,0.6281170845031738,0.4421347081661224,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881042480469,0.7900496125221252,0.4261170029640198,0.4094164371490478,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.6458866596221924,0.2296865284442901,1.064919114112854,284.0881042480469,284.95001220703125,302.04998779296875,292.6158752441406,299.0311584472656,297.1433410644531,284.08770751953125,1.0,0.6730567216873169,0.5164706707000732,0.5164706707000732,1.0,1.0,-3.358513832092285,1.290765643119812,2.0677483081817627,0.5331622362136841,5.551115123125783e-17,1.0,0.0,258.60888671875,264.0,64651.7265625,-0.0,3639.396728515625,1.0,278.1499938964844,282.0169677734375,295.6181640625,299.77618408203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970363199710846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9369.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.407470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203460,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777587890625,0.7365081906318665,0.3452706933021545,0.3168221116065979,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776672363281,0.8730702996253967,0.5877408981323242,0.5613442659378052,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776672363281,0.8924030661582947,0.6279463768005371,0.4421214759349823,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777282714844,0.7874383330345154,0.4255190789699554,0.4089882373809814,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.077880859375,0.6439906358718872,0.2294483631849289,1.0644699335098269,284.07769775390625,284.95001220703125,302.04998779296875,292.5862731933594,299.0238037109375,297.1415710449219,284.0773010253906,1.0,0.674187421798706,0.5143235921859741,0.5143235921859741,1.0,1.0,-3.354930877685547,1.2851364612579346,2.0697944164276123,0.5282933712005615,5.551115123125783e-17,1.0,0.0,261.6595458984375,267.0,64504.109375,-0.0,3648.389892578125,1.0,278.1499938964844,282.0081481933594,295.58837890625,299.7366943359375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707583785057068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9343.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203520,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777587890625,0.7365081906318665,0.3452706933021545,0.3168221116065979,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776672363281,0.8730702996253967,0.5877408981323242,0.5613442659378052,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776672363281,0.8924030661582947,0.6279463768005371,0.4421214759349823,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777282714844,0.7874383330345154,0.4255190789699554,0.4089882373809814,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.077880859375,0.6439906358718872,0.2294483631849289,1.0644699335098269,284.07769775390625,284.95001220703125,302.04998779296875,292.5862731933594,299.0238037109375,297.1415710449219,284.0773010253906,1.0,0.674187421798706,0.5143235921859741,0.5143235921859741,1.0,1.0,-3.354930877685547,1.2851364612579346,2.0697944164276123,0.5282933712005615,5.551115123125783e-17,1.0,0.0,261.6595458984375,267.0,64504.109375,-0.0,3648.389892578125,1.0,278.1499938964844,282.0081481933594,295.58837890625,299.7366943359375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707583785057068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9343.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.8857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203580,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.7341051697731018,0.3443930149078369,0.3161637485027313,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06707763671875,0.8698150515556335,0.5860321521759033,0.5598779916763306,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670471191406,0.8897600769996643,0.6276852488517761,0.4420514404773712,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.7848568558692932,0.4248977899551391,0.4085383117198944,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672912597656,0.6421287655830383,0.2291990965604782,1.0639727115631104,284.0671081542969,284.95001220703125,302.04998779296875,292.5572509765625,299.0164489746094,297.139892578125,284.0666809082031,1.0,0.6752936840057373,0.5121765732765198,0.5121765732765198,1.0,1.0,-3.3511526584625244,1.2793961763381958,2.071756362915039,0.5233410596847534,5.551115123125783e-17,1.0,0.0,264.7102966308594,270.0,64354.37890625,-0.0,3656.896484375,1.0,278.1499938964844,281.99920654296875,295.5591125488281,299.6975402832031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710994362831116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9318.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203640,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.7341051697731018,0.3443930149078369,0.3161637485027313,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06707763671875,0.8698150515556335,0.5860321521759033,0.5598779916763306,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670471191406,0.8897600769996643,0.6276852488517761,0.4420514404773712,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.067138671875,0.7848568558692932,0.4248977899551391,0.4085383117198944,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672912597656,0.6421287655830383,0.2291990965604782,1.0639727115631104,284.0671081542969,284.95001220703125,302.04998779296875,292.5572509765625,299.0164489746094,297.139892578125,284.0666809082031,1.0,0.6752936840057373,0.5121765732765198,0.5121765732765198,1.0,1.0,-3.3511526584625244,1.2793961763381958,2.071756362915039,0.5233410596847534,5.551115123125783e-17,1.0,0.0,264.7102966308594,270.0,64354.37890625,-0.0,3656.896484375,1.0,278.1499938964844,281.99920654296875,295.5591125488281,299.6975402832031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710994362831116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9318.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.886474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203700,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06182861328125,0.7329140901565552,0.3439473211765289,0.3158287107944488,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.06170654296875,0.8682062029838562,0.5851704478263855,0.5591382384300232,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06170654296875,0.8884369134902954,0.6275120377540588,0.4419895708560943,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.061767578125,0.7835769653320312,0.4245789051055908,0.4083058536052704,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0619506835937,0.6412098407745361,0.2290706932544708,1.0637080669403076,284.0617370605469,284.95001220703125,302.04998779296875,292.54302978515625,299.01275634765625,297.1390991210937,284.06134033203125,1.0,0.6758378744125366,0.5111030340194702,0.5111030340194702,1.0,1.0,-3.3491876125335693,1.2764822244644165,2.0727055072784424,0.5208326578140259,5.551115123125783e-17,1.0,0.0,266.2366638183594,270.0,64279.0546875,-0.0,3660.966796875,1.0,278.1499938964844,281.9947204589844,295.54473876953125,299.6781616210937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712465405464172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9305.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.180419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203760,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0564880371094,0.7317279577255249,0.3434959352016449,0.3154887855052948,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.056396484375,0.8666086196899414,0.5843027830123901,0.5583929419517517,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0563659667969,0.8871070146560669,0.6273003816604614,0.4419024884700775,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05645751953125,0.7823027968406677,0.424252986907959,0.4080670177936554,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0566101074219,0.6402977705001831,0.2289392352104187,1.0634303092956543,284.0564270019531,284.95001220703125,302.04998779296875,292.529052734375,299.00927734375,297.1383056640625,284.0559997558594,1.0,0.6763743162155151,0.5101121068000793,0.5101121068000793,1.0,1.0,-3.3471570014953613,1.2736862897872925,2.07347059249878,0.5184518694877625,5.551115123125783e-17,1.0,0.0,267.76385498046875,273.0,64204.359375,-0.0,3664.877685546875,1.0,278.1499938964844,281.990234375,295.5306396484375,299.6590576171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713802337646484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9293.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.356201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203820,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457763671875,0.7293710708618164,0.3425782918930053,0.3147956430912018,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8634505271911621,0.5825515985488892,0.5568876266479492,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8844371438026428,0.6267856955528259,0.4416635036468506,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04571533203125,0.7797751426696777,0.4235824644565582,0.4075718522071838,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.6384954452514648,0.2286678999662399,1.062838435173035,284.0456848144531,284.95001220703125,302.04998779296875,292.50201416015625,299.0023498535156,297.1368103027344,284.0452880859375,1.0,0.6774255633354187,0.5081302523612976,0.5081302523612976,1.0,1.0,-3.342918634414673,1.2680202722549438,2.0748984813690186,0.5136442184448242,5.551115123125783e-17,1.0,0.0,270.818359375,276.0,64054.55078125,-0.0,3672.2626953125,1.0,278.1499938964844,281.9812927246094,295.5033569335937,299.6217346191406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971599578857422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9268.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.284423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203880,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457763671875,0.7293710708618164,0.3425782918930053,0.3147956430912018,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8634505271911621,0.5825515985488892,0.5568876266479492,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.045654296875,0.8844371438026428,0.6267856955528259,0.4416635036468506,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04571533203125,0.7797751426696777,0.4235824644565582,0.4075718522071838,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.6384954452514648,0.2286678999662399,1.062838435173035,284.0456848144531,284.95001220703125,302.04998779296875,292.50201416015625,299.0023498535156,297.1368103027344,284.0452880859375,1.0,0.6774255633354187,0.5081302523612976,0.5081302523612976,1.0,1.0,-3.342918634414673,1.2680202722549438,2.0748984813690186,0.5136442184448242,5.551115123125783e-17,1.0,0.0,270.818359375,276.0,64054.55078125,-0.0,3672.2626953125,1.0,278.1499938964844,281.9812927246094,295.5033569335937,299.6217346191406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971599578857422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9268.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.284423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203940,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.7270355820655823,0.3416452407836914,0.3140884339809418,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.8603472709655762,0.5807837843894958,0.5553663969039917,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.8817775249481201,0.6261948347091675,0.4413661956787109,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.034912109375,0.7772814035415649,0.4228918850421905,0.4070576131343841,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350952148437,0.636724591255188,0.2283870726823806,1.0622047185897827,284.0348815917969,284.95001220703125,302.04998779296875,292.47637939453125,298.9954833984375,297.1354675292969,284.03448486328125,1.0,0.6784535646438599,0.5061483979225159,0.5061483979225159,1.0,1.0,-3.338500499725342,1.262254238128662,2.07624626159668,0.5087630152702332,5.551115123125783e-17,1.0,0.0,273.8699951171875,279.0,63904.5625,-0.0,3679.179931640625,1.0,278.1499938964844,281.9723205566406,295.47735595703125,299.5856018066406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717402458190918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9244.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204000,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.7270355820655823,0.3416452407836914,0.3140884339809418,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.8603472709655762,0.5807837843894958,0.5553663969039917,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.8817775249481201,0.6261948347091675,0.4413661956787109,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.034912109375,0.7772814035415649,0.4228918850421905,0.4070576131343841,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350952148437,0.636724591255188,0.2283870726823806,1.0622047185897827,284.0348815917969,284.95001220703125,302.04998779296875,292.47637939453125,298.9954833984375,297.1354675292969,284.03448486328125,1.0,0.6784535646438599,0.5061483979225159,0.5061483979225159,1.0,1.0,-3.338500499725342,1.262254238128662,2.07624626159668,0.5087630152702332,5.551115123125783e-17,1.0,0.0,273.8699951171875,279.0,63904.5625,-0.0,3679.179931640625,1.0,278.1499938964844,281.9723205566406,295.47735595703125,299.5856018066406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717402458190918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9244.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204060,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.724717915058136,0.340698093175888,0.3133682608604431,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02398681640625,0.8573005199432373,0.5790003538131714,0.5538302063941956,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.8791408538818359,0.6255484819412231,0.441025972366333,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.7748239636421204,0.4221824705600738,0.4065252542495727,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.63498455286026,0.2280969619750976,1.0615291595458984,284.0240173339844,284.95001220703125,302.04998779296875,292.45245361328125,298.9883728027344,297.13427734375,284.0235900878906,1.0,0.6794601082801819,0.5040792226791382,0.5040792226791382,1.0,1.0,-3.333925008773804,1.2562264204025269,2.0776987075805664,0.5036424398422241,5.551115123125783e-17,1.0,0.0,276.91650390625,282.0,63754.484375,-0.0,3685.671142578125,1.0,278.1499938964844,281.9633483886719,295.4530334472656,299.5511169433594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717970490455629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9219.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4057.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
