time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204120,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.724717915058136,0.340698093175888,0.3133682608604431,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02398681640625,0.8573005199432373,0.5790003538131714,0.5538302063941956,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.8791408538818359,0.6255484819412231,0.441025972366333,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240173339844,0.7748239636421204,0.4221824705600738,0.4065252542495727,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242004394531,0.63498455286026,0.2280969619750976,1.0615291595458984,284.0240173339844,284.95001220703125,302.04998779296875,292.45245361328125,298.9883728027344,297.13427734375,284.0235900878906,1.0,0.6794601082801819,0.5040792226791382,0.5040792226791382,1.0,1.0,-3.333925008773804,1.2562264204025269,2.0776987075805664,0.5036424398422241,5.551115123125783e-17,1.0,0.0,276.91650390625,282.0,63754.484375,-0.0,3685.671142578125,1.0,278.1499938964844,281.9633483886719,295.4530334472656,299.5511169433594,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717970490455629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9219.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4057.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204180,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.7224132418632507,0.3397386372089386,0.3126366436481476,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8543105125427246,0.5772030353546143,0.5522804856300354,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8765343427658081,0.6248574256896973,0.4406525492668152,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01318359375,0.7724043726921082,0.4214558601379394,0.4059762954711914,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01336669921875,0.6332740187644958,0.227798506617546,1.0608152151107788,284.0131530761719,284.95001220703125,302.04998779296875,292.4305419921875,298.98126220703125,297.1331787109375,284.0127258300781,1.0,0.6804475784301758,0.5020100474357605,0.5020100474357605,1.0,1.0,-3.329213857650757,1.2501084804534912,2.0791053771972656,0.4984527826309204,5.551115123125783e-17,1.0,0.0,279.95751953125,285.0,63606.18359375,-0.0,3691.784423828125,1.0,278.1499938964844,281.9544677734375,295.4306945800781,299.51861572265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717639684677124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9196.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204240,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.7224132418632507,0.3397386372089386,0.3126366436481476,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8543105125427246,0.5772030353546143,0.5522804856300354,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0131225585937,0.8765343427658081,0.6248574256896973,0.4406525492668152,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01318359375,0.7724043726921082,0.4214558601379394,0.4059762954711914,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01336669921875,0.6332740187644958,0.227798506617546,1.0608152151107788,284.0131530761719,284.95001220703125,302.04998779296875,292.4305419921875,298.98126220703125,297.1331787109375,284.0127258300781,1.0,0.6804475784301758,0.5020100474357605,0.5020100474357605,1.0,1.0,-3.329213857650757,1.2501084804534912,2.0791053771972656,0.4984527826309204,5.551115123125783e-17,1.0,0.0,279.95751953125,285.0,63606.18359375,-0.0,3691.784423828125,1.0,278.1499938964844,281.9544677734375,295.4306945800781,299.51861572265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717639684677124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9196.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.7294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204300,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0078430175781,0.7212640047073364,0.3392550051212311,0.3122671842575073,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077514648437,0.8528367877006531,0.5762999653816223,0.5515013337135315,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077209472656,0.8752437829971313,0.6244975924491882,0.4404554367065429,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077819824219,0.7712091207504272,0.4210869073867798,0.4056963324546814,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079650878906,0.6324295401573181,0.2276466339826584,1.06044602394104,284.0077514648437,284.95001220703125,302.04998779296875,292.42041015625,298.9776916503906,297.1326904296875,284.0073547363281,1.0,0.6809351444244385,0.500975489616394,0.500975489616394,1.0,1.0,-3.326814651489258,1.2470208406448364,2.079793930053711,0.4958366453647613,5.551115123125783e-17,1.0,0.0,281.47613525390625,285.0,63533.1015625,-0.0,3694.7177734375,1.0,278.1499938964844,281.9501037597656,295.4203491210937,299.50323486328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717114567756652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9185.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204360,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.7201163172721863,0.3387697339057922,0.3118960857391357,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.8513774275779724,0.5753950476646423,0.55072021484375,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.8739628791809082,0.6241307258605957,0.4402532279491424,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025329589844,0.770024299621582,0.4207153022289276,0.4054137468338012,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.6315922141075134,0.2274936139583587,1.0600709915161133,284.00250244140625,284.95001220703125,302.04998779296875,292.4108581542969,298.9745178222656,297.1322326660156,284.0021057128906,1.0,0.6814195513725281,0.5000674724578857,0.5000674724578857,1.0,1.0,-3.324394941329956,1.24416184425354,2.080232858657837,0.4934525191783905,5.551115123125783e-17,1.0,0.0,282.9937438964844,288.0,63462.11328125,-0.0,3697.5888671875,1.0,278.1499938964844,281.9458312988281,295.4105224609375,299.4884338378906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971629559993744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9174.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204420,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.7178207635879517,0.3377925753593445,0.3111475110054016,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.8485007882118225,0.5735777616500854,0.5491504073143005,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.8714265823364258,0.6233673691749573,0.4398277997970581,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.7676843404769897,0.4199614524841308,0.4048380255699157,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.6299375295639038,0.2271832525730133,1.0592999458312988,283.9922180175781,284.95001220703125,302.04998779296875,292.3937683105469,298.9682006835937,297.13140869140625,283.9918212890625,1.0,0.6823766827583313,0.4982514083385467,0.4982514083385467,1.0,1.0,-3.3194758892059326,1.2384262084960938,2.08104944229126,0.4886829853057861,5.551115123125783e-17,1.0,0.0,286.024169921875,276.0,63324.203125,-0.0,3703.0966796875,1.0,278.1499938964844,281.93756103515625,295.39306640625,299.4613342285156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97141295671463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9153.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204480,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.7178207635879517,0.3377925753593445,0.3111475110054016,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.8485007882118225,0.5735777616500854,0.5491504073143005,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.8714265823364258,0.6233673691749573,0.4398277997970581,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.7676843404769897,0.4199614524841308,0.4048380255699157,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924011230469,0.6299375295639038,0.2271832525730133,1.0592999458312988,283.9922180175781,284.95001220703125,302.04998779296875,292.3937683105469,298.9682006835937,297.13140869140625,283.9918212890625,1.0,0.6823766827583313,0.4982514083385467,0.4982514083385467,1.0,1.0,-3.3194758892059326,1.2384262084960938,2.08104944229126,0.4886829853057861,5.551115123125783e-17,1.0,0.0,286.024169921875,276.0,63324.203125,-0.0,3703.0966796875,1.0,278.1499938964844,281.93756103515625,295.39306640625,299.4613342285156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97141295671463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9153.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204540,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798889160156,0.7191344499588013,0.3368385732173919,0.3101455569267273,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797668457031,0.8500307202339172,0.5717686414718628,0.5473049283027649,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797668457031,0.8736365437507629,0.6225989460945129,0.4391889870166778,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798278808594,0.769451916217804,0.4192163944244385,0.4039859771728515,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98004150390625,0.6313248872756958,0.2268903255462646,1.0572487115859983,283.97979736328125,284.95001220703125,302.04998779296875,292.3795166015625,298.9618835449219,297.130859375,283.9792785644531,1.0,0.6790318489074707,0.4964353740215301,0.4964353740215301,1.0,1.0,-3.3117945194244385,1.2315446138381958,2.080249786376953,0.4834323823451996,5.551115123125783e-17,1.0,0.0,281.8769226074219,264.0,63159.79296875,-0.0,3661.441162109375,1.0,278.1499938964844,281.9278564453125,295.3775939941406,299.43505859375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710010886192322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9130.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204600,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798889160156,0.7191344499588013,0.3368385732173919,0.3101455569267273,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797668457031,0.8500307202339172,0.5717686414718628,0.5473049283027649,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797668457031,0.8736365437507629,0.6225989460945129,0.4391889870166778,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798278808594,0.769451916217804,0.4192163944244385,0.4039859771728515,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98004150390625,0.6313248872756958,0.2268903255462646,1.0572487115859983,283.97979736328125,284.95001220703125,302.04998779296875,292.3795166015625,298.9618835449219,297.130859375,283.9792785644531,1.0,0.6790318489074707,0.4964353740215301,0.4964353740215301,1.0,1.0,-3.3117945194244385,1.2315446138381958,2.080249786376953,0.4834323823451996,5.551115123125783e-17,1.0,0.0,281.8769226074219,264.0,63159.79296875,-0.0,3661.441162109375,1.0,278.1499938964844,281.9278564453125,295.3775939941406,299.43505859375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710010886192322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9130.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204660,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9663391113281,0.7225022912025452,0.335941731929779,0.3090487420558929,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662170410156,0.8541108965873718,0.5699905753135681,0.5453349947929382,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9661865234375,0.87859046459198,0.621834933757782,0.4384405016899109,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662780761719,0.7736076712608337,0.4185053706169128,0.4030119478702545,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.6345022916793823,0.226652517914772,1.0547058582305908,283.9662475585937,284.95001220703125,302.04998779296875,292.368408203125,298.9556579589844,297.1309814453125,283.9656982421875,1.0,0.6738141179084778,0.4945413768291473,0.4945413768291473,1.0,1.0,-3.3029778003692627,1.224032282829285,2.078945636749268,0.4777690172195434,5.551115123125783e-17,1.0,0.0,273.8860778808594,252.0,62987.984375,-0.0,3595.634033203125,1.0,278.1499938964844,281.9176025390625,295.3656005859375,299.4114074707031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704111218452454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9107.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204720,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9663391113281,0.7225022912025452,0.335941731929779,0.3090487420558929,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662170410156,0.8541108965873718,0.5699905753135681,0.5453349947929382,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9661865234375,0.87859046459198,0.621834933757782,0.4384405016899109,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662780761719,0.7736076712608337,0.4185053706169128,0.4030119478702545,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.6345022916793823,0.226652517914772,1.0547058582305908,283.9662475585937,284.95001220703125,302.04998779296875,292.368408203125,298.9556579589844,297.1309814453125,283.9656982421875,1.0,0.6738141179084778,0.4945413768291473,0.4945413768291473,1.0,1.0,-3.3029778003692627,1.224032282829285,2.078945636749268,0.4777690172195434,5.551115123125783e-17,1.0,0.0,273.8860778808594,252.0,62987.984375,-0.0,3595.634033203125,1.0,278.1499938964844,281.9176025390625,295.3656005859375,299.4114074707031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704111218452454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9107.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4044.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204780,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.7270289063453674,0.3350895345211029,0.3079266548156738,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.952392578125,0.8597403764724731,0.5682429671287537,0.5433225035667419,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523620605469,0.8851867914199829,0.6210693120956421,0.4376392066478729,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.7792059779167175,0.4178240895271301,0.4019956886768341,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95269775390625,0.6387881636619568,0.2264657765626907,1.052059531211853,283.9524230957031,284.95001220703125,302.04998779296875,292.3607177734375,298.9495849609375,297.1315002441406,283.9518737792969,1.0,0.6676197648048401,0.4926474094390869,0.4926474094390869,1.0,1.0,-3.293843507766724,1.21636962890625,2.0774738788604736,0.4720298647880554,5.551115123125783e-17,1.0,0.0,264.0694274902344,240.0,62813.90234375,-0.0,3519.1552734375,1.0,278.1499938964844,281.9071960449219,295.3572082519531,299.39111328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696473479270936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9084.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.101806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204840,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525146484375,0.7270289063453674,0.3350895345211029,0.3079266548156738,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.952392578125,0.8597403764724731,0.5682429671287537,0.5433225035667419,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523620605469,0.8851867914199829,0.6210693120956421,0.4376392066478729,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95245361328125,0.7792059779167175,0.4178240895271301,0.4019956886768341,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95269775390625,0.6387881636619568,0.2264657765626907,1.052059531211853,283.9524230957031,284.95001220703125,302.04998779296875,292.3607177734375,298.9495849609375,297.1315002441406,283.9518737792969,1.0,0.6676197648048401,0.4926474094390869,0.4926474094390869,1.0,1.0,-3.293843507766724,1.21636962890625,2.0774738788604736,0.4720298647880554,5.551115123125783e-17,1.0,0.0,264.0694274902344,240.0,62813.90234375,-0.0,3519.1552734375,1.0,278.1499938964844,281.9071960449219,295.3572082519531,299.39111328125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696473479270936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9084.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.101806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204900,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9457397460937,0.7296109199523926,0.3346764147281647,0.3073637783527374,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94561767578125,0.8630024194717407,0.5673790574073792,0.5423108339309692,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.8889471292495728,0.620684802532196,0.4372265040874481,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9456787109375,0.7824143171310425,0.4174925088882446,0.4014815390110016,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9458923339844,0.641260027885437,0.2263882011175155,1.0507395267486572,283.9456481933594,284.95001220703125,302.04998779296875,292.3582458496094,298.94659423828125,297.1318664550781,283.9450988769531,1.0,0.664311408996582,0.4917004108428955,0.4917004108428955,1.0,1.0,-3.2892489433288574,1.212521195411682,2.076727867126465,0.4691523015499115,5.551115123125783e-17,1.0,0.0,258.7827453613281,240.0,62729.76953125,-0.0,3478.880859375,1.0,278.1499938964844,281.90216064453125,295.3544006347656,299.3824768066406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692047834396362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9073.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204960,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.939208984375,0.7323662638664246,0.3342699110507965,0.3068017959594726,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390869140625,0.8665098547935486,0.5665205717086792,0.5412988066673279,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390869140625,0.8929537534713745,0.620299756526947,0.4368094205856323,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.7858418226242065,0.4171656668186188,0.4009664952754974,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.6439184546470642,0.226318359375,1.0494297742843628,283.9391174316406,284.95001220703125,302.04998779296875,292.35675048828125,298.9442443847656,297.13232421875,283.9385986328125,1.0,0.6609195470809937,0.4909585118293762,0.4909585118293762,1.0,1.0,-3.2846579551696777,1.2090774774551392,2.075580596923828,0.4666810035705566,5.551115123125783e-17,1.0,0.0,253.36070251464844,228.0,62649.87890625,-0.0,3437.9638671875,1.0,278.1499938964844,281.8973388671875,295.3523864746094,299.3747863769531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687161445617676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9063.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205020,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.7384824156761169,0.3334832191467285,0.3056866526603699,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266967773437,0.8743389248847961,0.5648229718208313,0.5392778515815735,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266967773437,0.9017651081085204,0.6195276975631714,0.4359622001647949,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.7934117317199707,0.4165299534797668,0.3999379873275757,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269714355469,0.6498737335205078,0.2262068390846252,1.046866774559021,283.9267272949219,284.95001220703125,302.04998779296875,292.35675048828125,298.9397277832031,297.13336181640625,283.9262390136719,1.0,0.653901994228363,0.48947474360466,0.48947474360466,1.0,1.0,-3.2755494117736816,1.2022662162780762,2.073283195495605,0.4618090987205505,5.551115123125783e-17,1.0,0.0,242.12530517578125,216.0,62500.02734375,-0.0,3354.43017578125,1.0,278.1499938964844,281.8883361816406,295.3517761230469,299.3634948730469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676644206047058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9045.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4020.605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205080,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.92681884765625,0.7384824156761169,0.3334832191467285,0.3056866526603699,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266967773437,0.8743389248847961,0.5648229718208313,0.5392778515815735,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266967773437,0.9017651081085204,0.6195276975631714,0.4359622001647949,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.7934117317199707,0.4165299534797668,0.3999379873275757,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269714355469,0.6498737335205078,0.2262068390846252,1.046866774559021,283.9267272949219,284.95001220703125,302.04998779296875,292.35675048828125,298.9397277832031,297.13336181640625,283.9262390136719,1.0,0.653901994228363,0.48947474360466,0.48947474360466,1.0,1.0,-3.2755494117736816,1.2022662162780762,2.073283195495605,0.4618090987205505,5.551115123125783e-17,1.0,0.0,242.12530517578125,216.0,62500.02734375,-0.0,3354.43017578125,1.0,278.1499938964844,281.8883361816406,295.3517761230469,299.3634948730469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676644206047058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9045.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4020.605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205140,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.7454134225845337,0.3327263295650482,0.3045878410339355,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.8831946849822998,0.5631459951400757,0.5372652411460876,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.911995530128479,0.6187517046928406,0.4351039528846741,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.8018521666526794,0.415913850069046,0.3989169597625732,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.6566730737686157,0.2261252701282501,1.0443886518478394,283.91510009765625,284.95001220703125,302.04998779296875,292.36102294921875,298.9352722167969,297.13458251953125,283.91461181640625,1.0,0.6466892957687378,0.4879909753799438,0.4879909753799438,1.0,1.0,-3.266568899154663,1.1954994201660156,2.0710694789886475,0.4569696187973022,5.551115123125783e-17,1.0,0.0,230.60829162597656,204.0,62362.52734375,-0.0,3270.056884765625,1.0,278.1499938964844,281.88006591796875,295.35546875,299.3572692871094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664899110794068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9029.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.2216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205200,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.7454134225845337,0.3327263295650482,0.3045878410339355,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.8831946849822998,0.5631459951400757,0.5372652411460876,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.911995530128479,0.6187517046928406,0.4351039528846741,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151306152344,0.8018521666526794,0.415913850069046,0.3989169597625732,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.6566730737686157,0.2261252701282501,1.0443886518478394,283.91510009765625,284.95001220703125,302.04998779296875,292.36102294921875,298.9352722167969,297.13458251953125,283.91461181640625,1.0,0.6466892957687378,0.4879909753799438,0.4879909753799438,1.0,1.0,-3.266568899154663,1.1954994201660156,2.0710694789886475,0.4569696187973022,5.551115123125783e-17,1.0,0.0,230.60829162597656,204.0,62362.52734375,-0.0,3270.056884765625,1.0,278.1499938964844,281.88006591796875,295.35546875,299.3572692871094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664899110794068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9029.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4010.2216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205260,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020080566406,0.7529380917549133,0.3317638635635376,0.3033632338047027,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.8927559852600098,0.5612504482269287,0.5351100564002991,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.9236862063407898,0.617742657661438,0.4341289103031158,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8107027411460876,0.4150726497173309,0.3977479934692383,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.6640056371688843,0.2258095890283584,1.0411876440048218,283.9018859863281,284.95001220703125,302.0492858886719,292.3669738769531,298.9287109375,297.13348388671875,283.9013366699219,1.0,0.6392324566841125,0.4864215850830078,0.4864215850830078,1.0,1.0,-3.256077289581299,1.1879371404647827,2.0681400299072266,0.4517208635807037,5.551115123125783e-17,1.0,0.0,219.13055419921875,192.0,62205.54296875,-0.0,3183.036865234375,1.0,278.1499938964844,281.87078857421875,295.3612365722656,299.35302734375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653189778327942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9012.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3999.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205320,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020080566406,0.7529380917549133,0.3317638635635376,0.3033632338047027,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.8927559852600098,0.5612504482269287,0.5351100564002991,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90185546875,0.9236862063407898,0.617742657661438,0.4341289103031158,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019470214844,0.8107027411460876,0.4150726497173309,0.3977479934692383,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.6640056371688843,0.2258095890283584,1.0411876440048218,283.9018859863281,284.95001220703125,302.0492858886719,292.3669738769531,298.9287109375,297.13348388671875,283.9013366699219,1.0,0.6392324566841125,0.4864215850830078,0.4864215850830078,1.0,1.0,-3.256077289581299,1.1879371404647827,2.0681400299072266,0.4517208635807037,5.551115123125783e-17,1.0,0.0,219.13055419921875,192.0,62205.54296875,-0.0,3183.036865234375,1.0,278.1499938964844,281.87078857421875,295.3612365722656,299.35302734375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653189778327942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,9012.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3999.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205380,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.885986328125,0.7611232399940491,0.3306249976158142,0.3019753396511078,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858337402344,0.9030337929725648,0.5591554045677185,0.5327640175819397,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.9363821148872375,0.6165217757225037,0.433004081249237,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.8196294903755188,0.4140246510505676,0.3963806927204132,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.6718522906303406,0.2252693027257919,1.0369690656661987,283.8858642578125,284.95001220703125,302.047119140625,292.3717956542969,298.920166015625,297.1304016113281,283.8852233886719,1.0,0.6314675807952881,0.4848521649837494,0.4848521649837494,1.0,1.0,-3.243523597717285,1.1795339584350586,2.0639896392822266,0.4461156129837036,5.551115123125783e-17,1.0,0.0,207.6962738037109,180.0,62015.30078125,-0.0,3092.337890625,1.0,278.1499938964844,281.8595275878906,295.3661804199219,299.3468322753906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642190337181092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8991.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205440,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.885986328125,0.7611232399940491,0.3306249976158142,0.3019753396511078,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858337402344,0.9030337929725648,0.5591554045677185,0.5327640175819397,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.9363821148872375,0.6165217757225037,0.433004081249237,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.8196294903755188,0.4140246510505676,0.3963806927204132,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.6718522906303406,0.2252693027257919,1.0369690656661987,283.8858642578125,284.95001220703125,302.047119140625,292.3717956542969,298.920166015625,297.1304016113281,283.8852233886719,1.0,0.6314675807952881,0.4848521649837494,0.4848521649837494,1.0,1.0,-3.243523597717285,1.1795339584350586,2.0639896392822266,0.4461156129837036,5.551115123125783e-17,1.0,0.0,207.6962738037109,180.0,62015.30078125,-0.0,3092.337890625,1.0,278.1499938964844,281.8595275878906,295.3661804199219,299.3468322753906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642190337181092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8991.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.104248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205500,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.877197265625,0.7655482888221741,0.3300152719020843,0.3012412786483764,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.9087177515029908,0.5580589175224304,0.5315409898757935,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8769836425781,0.9430451989173888,0.6158573031425476,0.4324014484882355,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.8242655992507935,0.4134501814842224,0.395645260810852,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773803710937,0.6760430335998535,0.2249442189931869,1.0345911979675293,283.8770751953125,284.95001220703125,302.04547119140625,292.373779296875,298.9153747558594,297.12847900390625,283.8763427734375,1.0,0.6274842619895935,0.4840674698352813,0.4840674698352813,1.0,1.0,-3.2367074489593506,1.175114631652832,2.0615928173065186,0.4432207643985748,5.551115123125783e-17,1.0,0.0,201.97276306152344,180.0,61910.9296875,-0.0,3046.047607421875,1.0,278.1499938964844,281.85333251953125,295.3681640625,299.3427124023437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636603593826294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8979.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3985.146728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205560,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681640625,0.7702245116233826,0.3293891549110412,0.3004911541938782,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86798095703125,0.9149700999259948,0.5569419264793396,0.5302973389625549,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8679504394531,0.9498622417449952,0.6151698231697083,0.4317818880081177,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680725097656,0.8290872573852539,0.4128545522689819,0.3948884010314941,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683776855469,0.6804394125938416,0.2245961278676986,1.032102108001709,283.8680419921875,284.95001220703125,302.04351806640625,292.3755187988281,298.9109191894531,297.1264038085937,283.8672790527344,1.0,0.6234510540962219,0.4834541082382202,0.4834541082382202,1.0,1.0,-3.229656934738159,1.170946717262268,2.0587100982666016,0.4406331777572632,5.551115123125783e-17,1.0,0.0,196.25538635253903,168.0,61804.359375,-0.0,2999.487060546875,1.0,278.1499938964844,281.84698486328125,295.3699035644531,299.3381652832031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631034731864928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8967.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3980.201904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489074707031,0.7804706692695618,0.3280761241912842,0.2989305853843689,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.929015338420868,0.5546289086341858,0.5277295112609863,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.9638587832450868,0.6137024760246277,0.4304746091365814,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.8395492434501648,0.4115826487541199,0.393292099237442,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84912109375,0.689947783946991,0.2238148897886276,1.026705026626587,283.8487548828125,284.95001220703125,302.0384826660156,292.3781433105469,298.9013061523437,297.121826171875,283.84796142578125,1.0,0.615188717842102,0.4822274148464203,0.4822274148464203,1.0,1.0,-3.214712619781494,1.1623183488845823,2.052394390106201,0.4353670179843902,5.551115123125783e-17,1.0,0.0,184.7694396972656,156.0,61576.484375,-0.0,2904.896240234375,1.0,278.1499938964844,281.8334350585937,295.3723449707031,299.3270568847656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961941123008728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8940.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489074707031,0.7804706692695618,0.3280761241912842,0.2989305853843689,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.929015338420868,0.5546289086341858,0.5277295112609863,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.9638587832450868,0.6137024760246277,0.4304746091365814,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.8395492434501648,0.4115826487541199,0.393292099237442,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84912109375,0.689947783946991,0.2238148897886276,1.026705026626587,283.8487548828125,284.95001220703125,302.0384826660156,292.3781433105469,298.9013061523437,297.121826171875,283.84796142578125,1.0,0.615188717842102,0.4822274148464203,0.4822274148464203,1.0,1.0,-3.214712619781494,1.1623183488845823,2.052394390106201,0.4353670179843902,5.551115123125783e-17,1.0,0.0,184.7694396972656,156.0,61576.484375,-0.0,2904.896240234375,1.0,278.1499938964844,281.8334350585937,295.3723449707031,299.3270568847656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961941123008728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8940.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205740,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.7920823097229004,0.3267015218734741,0.2973110377788543,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.828125,0.9447065591812134,0.5522331595420837,0.5250798463821411,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280944824219,0.9780431985855104,0.6121342778205872,0.429094910621643,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282165527344,0.8514872193336487,0.4102274179458618,0.3916127979755401,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.7005517482757568,0.2229497134685516,1.02090322971344,283.8281555175781,284.95001220703125,302.0320739746094,292.3796691894531,298.89093017578125,297.1170349121094,283.8273010253906,1.0,0.6067042946815491,0.4810007214546203,0.4810007214546203,1.0,1.0,-3.19892692565918,1.1533554792404177,2.0455713272094727,0.429971843957901,5.551115123125783e-17,1.0,0.0,173.23959350585938,144.0,61332.63671875,-0.0,2809.17724609375,1.0,278.1499938964844,281.81890869140625,295.3736572265625,299.3137512207031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607257843017578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8912.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205800,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.7920823097229004,0.3267015218734741,0.2973110377788543,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.828125,0.9447065591812134,0.5522331595420837,0.5250798463821411,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280944824219,0.9780431985855104,0.6121342778205872,0.429094910621643,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282165527344,0.8514872193336487,0.4102274179458618,0.3916127979755401,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.7005517482757568,0.2229497134685516,1.02090322971344,283.8281555175781,284.95001220703125,302.0320739746094,292.3796691894531,298.89093017578125,297.1170349121094,283.8273010253906,1.0,0.6067042946815491,0.4810007214546203,0.4810007214546203,1.0,1.0,-3.19892692565918,1.1533554792404177,2.0455713272094727,0.429971843957901,5.551115123125783e-17,1.0,0.0,173.23959350585938,144.0,61332.63671875,-0.0,2809.17724609375,1.0,278.1499938964844,281.81890869140625,295.3736572265625,299.3137512207031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607257843017578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8912.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205860,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8065490722656,0.8052836656570435,0.325272798538208,0.2956409156322479,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80633544921875,0.9615033864974976,0.5497626066207886,0.5223576426506042,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9920404553413392,0.6104714870452881,0.4276483058929443,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.80645751953125,0.8653947710990906,0.4087976515293121,0.3898607790470123,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80682373046875,0.7123377323150635,0.222013458609581,1.0147660970687866,283.806396484375,284.95001220703125,302.0242614746094,292.380126953125,298.8798217773437,297.11212158203125,283.80548095703125,1.0,0.5980121493339539,0.4797523915767669,0.4797523915767669,1.0,1.0,-3.1824209690093994,1.144061803817749,2.0383591651916504,0.4244235157966614,5.551115123125783e-17,1.0,0.0,161.67495727539062,147.0,61074.2890625,-0.0,2712.722412109375,1.0,278.1499938964844,281.8034973144531,295.37384033203125,299.2983703613281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594584703445436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8882.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
