time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205920,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8065490722656,0.8052836656570435,0.325272798538208,0.2956409156322479,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80633544921875,0.9615033864974976,0.5497626066207886,0.5223576426506042,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8063049316406,0.9920404553413392,0.6104714870452881,0.4276483058929443,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.80645751953125,0.8653947710990906,0.4087976515293121,0.3898607790470123,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80682373046875,0.7123377323150635,0.222013458609581,1.0147660970687866,283.806396484375,284.95001220703125,302.0242614746094,292.380126953125,298.8798217773437,297.11212158203125,283.80548095703125,1.0,0.5980121493339539,0.4797523915767669,0.4797523915767669,1.0,1.0,-3.1824209690093994,1.144061803817749,2.0383591651916504,0.4244235157966614,5.551115123125783e-17,1.0,0.0,161.67495727539062,147.0,61074.2890625,-0.0,2712.722412109375,1.0,278.1499938964844,281.8034973144531,295.37384033203125,299.2983703613281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594584703445436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8882.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205980,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.8101218938827515,0.3237801492214203,0.2941692471504211,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.9673928022384644,0.5472270250320435,0.5198382139205933,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.9969912767410278,0.6087274551391602,0.4263407588005066,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860717773437,0.870876669883728,0.4073009788990021,0.3883107006549835,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7864074707031,0.7164986729621887,0.2210102528333664,1.0095914602279663,283.7860412597656,284.95001220703125,302.0150451660156,292.3795166015625,298.86822509765625,297.1070251464844,283.78521728515625,1.0,0.5936818718910217,0.4785040318965912,0.4785040318965912,1.0,1.0,-3.1679606437683105,1.1355897188186646,2.0323710441589355,0.4192139208316803,5.551115123125783e-17,1.0,0.0,156.80023193359375,150.0,60835.70703125,-0.0,2657.42626953125,1.0,278.1499938964844,281.78912353515625,295.373291015625,299.28271484375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582131505012512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8854.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.641845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206040,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.8101218938827515,0.3237801492214203,0.2941692471504211,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.9673928022384644,0.5472270250320435,0.5198382139205933,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78594970703125,0.9969912767410278,0.6087274551391602,0.4263407588005066,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860717773437,0.870876669883728,0.4073009788990021,0.3883107006549835,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7864074707031,0.7164986729621887,0.2210102528333664,1.0095914602279663,283.7860412597656,284.95001220703125,302.0150451660156,292.3795166015625,298.86822509765625,297.1070251464844,283.78521728515625,1.0,0.5936818718910217,0.4785040318965912,0.4785040318965912,1.0,1.0,-3.1679606437683105,1.1355897188186646,2.0323710441589355,0.4192139208316803,5.551115123125783e-17,1.0,0.0,156.80023193359375,150.0,60835.70703125,-0.0,2657.42626953125,1.0,278.1499938964844,281.78912353515625,295.373291015625,299.28271484375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582131505012512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8854.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.641845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206100,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762451171875,0.8102904558181763,0.3229890167713165,0.2934543788433075,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.77606201171875,0.9676127433776855,0.5459164977073669,0.518602192401886,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760314941406,0.9973682165145874,0.6078042984008789,0.4256985187530517,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7761535644531,0.8712061643600464,0.4065079391002655,0.3875576257705688,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764892578125,0.7166365385055542,0.2204620540142059,1.0071014165878296,283.7760925292969,284.95001220703125,302.00994873046875,292.3788146972656,298.8620910644531,297.1042785644531,283.7752685546875,1.0,0.5923306941986084,0.4778798818588257,0.4778798818588257,1.0,1.0,-3.160943031311035,1.1314373016357422,2.029505729675293,0.4166690707206726,5.551115123125783e-17,1.0,0.0,155.95240783691406,150.0,60717.4609375,-0.0,2638.946044921875,1.0,278.1499938964844,281.7820739746094,295.3726806640625,299.2747802734375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576075673103333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8840.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.230712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206160,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76629638671875,0.8095412254333496,0.3221705257892608,0.2927376925945282,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660827636719,0.9667279124259948,0.544578492641449,0.5173647403717041,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.9969123005867004,0.6068483591079712,0.4250515699386596,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.76617431640625,0.8705283999443054,0.4056863486766815,0.3868020176887512,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.715975284576416,0.2198840975761413,1.0045931339263916,283.76611328125,284.95001220703125,302.0044860839844,292.3778381347656,298.85601806640625,297.1014099121094,283.7652893066406,1.0,0.5913193821907043,0.4773424565792084,0.4773424565792084,1.0,1.0,-3.153892517089844,1.1274480819702148,2.026444435119629,0.4142997562885284,5.551115123125783e-17,1.0,0.0,155.72897338867188,153.0,60598.453125,-0.0,2623.833251953125,1.0,278.1499938964844,281.77496337890625,295.3717956542969,299.2665710449219,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957012951374054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8825.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206220,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.751953125,0.8074567914009094,0.320975124835968,0.2917146980762481,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7517395019531,0.9642426371574402,0.5426468253135681,0.5156039595603943,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.751708984375,0.995336413383484,0.6054493188858032,0.4241234064102173,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518310546875,0.8684754967689514,0.4044837951660156,0.3857212364673614,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.752197265625,0.7141450643539429,0.2190248072147369,1.0009809732437134,283.7518005371094,284.95001220703125,301.9961853027344,292.3760070800781,298.84716796875,297.0972595214844,283.7509460449219,1.0,0.5902467966079712,0.4765824377536773,0.4765824377536773,1.0,1.0,-3.143786668777466,1.1217691898345947,2.022017478942871,0.4109491109848022,5.551115123125783e-17,1.0,0.0,156.0897216796875,153.0,60426.83203125,-0.0,2605.9287109375,1.0,278.1499938964844,281.76470947265625,295.3700866699219,299.25439453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561867713928224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8805.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.522216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206280,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458801269531,0.8062343597412109,0.3204635679721832,0.2912845313549042,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.74566650390625,0.9627826809883118,0.5418288707733154,0.5148668885231018,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74560546875,0.9943552017211914,0.6048482060432434,0.4237306714057922,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7457580566406,0.8672581315040588,0.403967410326004,0.3852653205394745,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74609375,0.7130722999572754,0.2186504304409027,0.9994437098503112,283.7456970214844,284.95001220703125,301.9925537109375,292.3750915527344,298.8433837890625,297.09552001953125,283.7448425292969,1.0,0.5899196863174438,0.4762676656246185,0.4762676656246185,1.0,1.0,-3.139516592025757,1.1193839311599731,2.020132541656494,0.4095498025417328,5.551115123125783e-17,1.0,0.0,156.4691619873047,156.0,60353.796875,-0.0,2599.607177734375,1.0,278.1499938964844,281.7603454589844,295.3691711425781,299.2490539550781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558420777320862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8796.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.436279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206340,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.724609375,0.8013778924942017,0.3186737596988678,0.2897930443286896,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7243957519531,0.9569188356399536,0.5389879941940308,0.5123220682144165,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724365234375,0.9903046488761902,0.6027380228042603,0.4223621785640716,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7244873046875,0.8624661564826965,0.4021556377410888,0.3836797475814819,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.7087368965148926,0.2173241674900055,0.9940580129623412,283.72442626953125,284.95001220703125,301.9792785644531,292.3713073730469,298.83013916015625,297.0894470214844,283.7235412597656,1.0,0.5890141129493713,0.4751928746700287,0.4751928746700287,1.0,1.0,-3.1246376037597656,1.111122488975525,2.013514995574951,0.4047280251979828,5.551115123125783e-17,1.0,0.0,158.20494079589844,159.0,60098.2265625,-0.0,2579.899658203125,1.0,278.1499938964844,281.7451171875,295.36541748046875,299.2297668457031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546715617179872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8766.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206400,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.724609375,0.8013778924942017,0.3186737596988678,0.2897930443286896,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7243957519531,0.9569188356399536,0.5389879941940308,0.5123220682144165,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724365234375,0.9903046488761902,0.6027380228042603,0.4223621785640716,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7244873046875,0.8624661564826965,0.4021556377410888,0.3836797475814819,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.7087368965148926,0.2173241674900055,0.9940580129623412,283.72442626953125,284.95001220703125,301.9792785644531,292.3713073730469,298.83013916015625,297.0894470214844,283.7235412597656,1.0,0.5890141129493713,0.4751928746700287,0.4751928746700287,1.0,1.0,-3.1246376037597656,1.111122488975525,2.013514995574951,0.4047280251979828,5.551115123125783e-17,1.0,0.0,158.20494079589844,159.0,60098.2265625,-0.0,2579.899658203125,1.0,278.1499938964844,281.7451171875,295.36541748046875,299.2297668457031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546715617179872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8766.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.9482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206460,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025451660156,0.7956950068473816,0.3168041706085205,0.2882517576217651,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.949830174446106,0.5360567569732666,0.5097156167030334,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7022705078125,0.9852226972579956,0.6005192995071411,0.4209354221820831,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.8568853735923767,0.4002529382705688,0.382031500339508,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7027893066406,0.7034886479377747,0.2159104496240615,0.9883857369422911,283.7023620605469,284.95001220703125,301.9646911621094,292.3664855957031,298.8169250488281,297.08331298828125,283.701416015625,1.0,0.5883708596229553,0.4743117392063141,0.4743117392063141,1.0,1.0,-3.109138250350952,1.1030224561691284,2.006115674972534,0.4002169966697693,5.551115123125783e-17,1.0,0.0,160.5388946533203,162.0,59832.390625,-0.0,2562.31298828125,1.0,278.1499938964844,281.729248046875,295.3605041503906,299.2086486816406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534767270088196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8734.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.228271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206520,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025451660156,0.7956950068473816,0.3168041706085205,0.2882517576217651,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7023010253906,0.949830174446106,0.5360567569732666,0.5097156167030334,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7022705078125,0.9852226972579956,0.6005192995071411,0.4209354221820831,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.8568853735923767,0.4002529382705688,0.382031500339508,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7027893066406,0.7034886479377747,0.2159104496240615,0.9883857369422911,283.7023620605469,284.95001220703125,301.9646911621094,292.3664855957031,298.8169250488281,297.08331298828125,283.701416015625,1.0,0.5883708596229553,0.4743117392063141,0.4743117392063141,1.0,1.0,-3.109138250350952,1.1030224561691284,2.006115674972534,0.4002169966697693,5.551115123125783e-17,1.0,0.0,160.5388946533203,162.0,59832.390625,-0.0,2562.31298828125,1.0,278.1499938964844,281.729248046875,295.3605041503906,299.2086486816406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534767270088196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8734.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.228271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206580,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.67950439453125,0.7896343469619751,0.3148633241653442,0.2866586148738861,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67926025390625,0.942032516002655,0.5330408215522766,0.5070427656173706,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6792297363281,0.979436218738556,0.5981968641281128,0.4194468259811401,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.67938232421875,0.8509915471076965,0.3982656300067901,0.3803167343139648,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797790527344,0.6978353261947632,0.2144184857606887,0.9824219346046448,283.6793212890625,284.95001220703125,301.9487609863281,292.3606262207031,298.8032531738281,297.07720947265625,283.6783447265625,1.0,0.5878432393074036,0.4734306037425995,0.4734306037425995,1.0,1.0,-3.0929861068725586,1.0946797132492063,1.9983062744140625,0.3956170082092285,5.551115123125783e-17,1.0,0.0,163.2084197998047,165.0,59554.375,-0.0,2545.383544921875,1.0,278.1499938964844,281.7126770019531,295.3545227050781,299.18572998046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522529244422911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8701.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.2353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206640,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.67950439453125,0.7896343469619751,0.3148633241653442,0.2866586148738861,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67926025390625,0.942032516002655,0.5330408215522766,0.5070427656173706,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6792297363281,0.979436218738556,0.5981968641281128,0.4194468259811401,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.67938232421875,0.8509915471076965,0.3982656300067901,0.3803167343139648,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797790527344,0.6978353261947632,0.2144184857606887,0.9824219346046448,283.6793212890625,284.95001220703125,301.9487609863281,292.3606262207031,298.8032531738281,297.07720947265625,283.6783447265625,1.0,0.5878432393074036,0.4734306037425995,0.4734306037425995,1.0,1.0,-3.0929861068725586,1.0946797132492063,1.9983062744140625,0.3956170082092285,5.551115123125783e-17,1.0,0.0,163.2084197998047,165.0,59554.375,-0.0,2545.383544921875,1.0,278.1499938964844,281.7126770019531,295.3545227050781,299.18572998046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522529244422911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8701.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.2353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206700,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676330566406,0.7865572571754456,0.3138704001903534,0.2858444154262543,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6673889160156,0.9379950761795044,0.5315052270889282,0.5056832432746887,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6673583984375,0.9763567447662354,0.5970015525817871,0.4186810553073883,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675109863281,0.8480228185653687,0.3972446322441101,0.3794364333152771,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679382324219,0.694943368434906,0.2136479169130325,0.9793421626091005,283.6674499511719,284.95001220703125,301.9403076171875,292.3573303222656,298.7962341308594,297.0741882324219,283.6664428710937,1.0,0.5875965356826782,0.4729900360107422,0.4729900360107422,1.0,1.0,-3.084694623947144,1.0904241800308228,1.9942703247070312,0.393282949924469,5.551115123125783e-17,1.0,0.0,164.6142578125,165.0,59410.90234375,-0.0,2536.926513671875,1.0,278.1499938964844,281.7041015625,295.35113525390625,299.1736145019531,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516299366950988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8683.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.634033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206760,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6555480957031,0.7834583520889282,0.3128595948219299,0.2850157618522644,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6553039550781,0.9338878393173218,0.5299472808837891,0.5043044686317444,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6552734375,0.9731574058532716,0.5957781076431274,0.4178971648216247,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6554260253906,0.8450461626052856,0.3962014019489288,0.3785368800163269,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6558532714844,0.692014753818512,0.2128578275442123,0.9761823415756226,283.6553649902344,284.95001220703125,301.9315185546875,292.353759765625,298.789306640625,297.0711975097656,283.65435791015625,1.0,0.5873533487319946,0.4726196527481079,0.4726196527481079,1.0,1.0,-3.076221227645874,1.0862396955490112,1.9899814128875728,0.3910622894763946,5.551115123125783e-17,1.0,0.0,166.06173706054688,168.0,59264.7578125,-0.0,2528.373779296875,1.0,278.1499938964844,281.69537353515625,295.34747314453125,299.1610107421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950993001461029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8666.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.9033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206820,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307373046875,0.777290403842926,0.3107949793338775,0.2833225727081299,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304931640625,0.9256352782249452,0.5267768502235413,0.5014985203742981,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.63043212890625,0.9664985537528992,0.5932630300521851,0.4162842929363251,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.630615234375,0.8391532301902771,0.3940611183643341,0.3766900300979614,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.6861405372619629,0.2112312018871307,0.9696669578552246,283.63055419921875,284.95001220703125,301.9129943847656,292.34588623046875,298.77520751953125,297.0653381347656,283.6294860839844,1.0,0.5868600010871887,0.4718789160251617,0.4718789160251617,1.0,1.0,-3.0588176250457764,1.0777095556259155,1.9811080694198608,0.3865644931793213,5.551115123125783e-17,1.0,0.0,169.02731323242188,171.0,58964.19140625,-0.0,2510.882080078125,1.0,278.1499938964844,281.6774597167969,295.3394470214844,299.13458251953125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496970772743224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8630.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206880,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307373046875,0.777290403842926,0.3107949793338775,0.2833225727081299,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6304931640625,0.9256352782249452,0.5267768502235413,0.5014985203742981,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.63043212890625,0.9664985537528992,0.5932630300521851,0.4162842929363251,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.630615234375,0.8391532301902771,0.3940611183643341,0.3766900300979614,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.6861405372619629,0.2112312018871307,0.9696669578552246,283.63055419921875,284.95001220703125,301.9129943847656,292.34588623046875,298.77520751953125,297.0653381347656,283.6294860839844,1.0,0.5868600010871887,0.4718789160251617,0.4718789160251617,1.0,1.0,-3.0588176250457764,1.0777095556259155,1.9811080694198608,0.3865644931793213,5.551115123125783e-17,1.0,0.0,169.02731323242188,171.0,58964.19140625,-0.0,2510.882080078125,1.0,278.1499938964844,281.6774597167969,295.3394470214844,299.13458251953125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496970772743224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8630.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206940,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6050720214844,0.7712261080741882,0.3086772561073303,0.2815841138362884,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.60479736328125,0.9175188541412354,0.5235380530357361,0.4986308813095093,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.604736328125,0.9595739841461182,0.5906619429588318,0.4146137833595276,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6049194335937,0.8333768844604492,0.3918534517288208,0.3747822940349579,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053771972656,0.6803073883056641,0.2095478028059005,0.9629074931144714,283.6048583984375,284.95001220703125,301.8931884765625,292.3370056152344,298.7606811523437,297.0595703125,283.6037292480469,1.0,0.5863439440727234,0.4711381793022156,0.4711381793022156,1.0,1.0,-3.040853500366211,1.0689613819122314,1.971892237663269,0.3819759786128998,5.551115123125783e-17,1.0,0.0,172.05079650878906,174.0,58652.32421875,-0.0,2492.777099609375,1.0,278.1499938964844,281.6588439941406,295.33038330078125,299.1064453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948367178440094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8592.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207000,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6050720214844,0.7712261080741882,0.3086772561073303,0.2815841138362884,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.60479736328125,0.9175188541412354,0.5235380530357361,0.4986308813095093,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.604736328125,0.9595739841461182,0.5906619429588318,0.4146137833595276,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6049194335937,0.8333768844604492,0.3918534517288208,0.3747822940349579,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053771972656,0.6803073883056641,0.2095478028059005,0.9629074931144714,283.6048583984375,284.95001220703125,301.8931884765625,292.3370056152344,298.7606811523437,297.0595703125,283.6037292480469,1.0,0.5863439440727234,0.4711381793022156,0.4711381793022156,1.0,1.0,-3.040853500366211,1.0689613819122314,1.971892237663269,0.3819759786128998,5.551115123125783e-17,1.0,0.0,172.05079650878906,174.0,58652.32421875,-0.0,2492.777099609375,1.0,278.1499938964844,281.6588439941406,295.33038330078125,299.1064453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948367178440094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8592.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.24072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207060,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783996582031,0.7653018832206726,0.3065069317817688,0.2798001766204834,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.578125,0.9097405672073364,0.5202306509017944,0.4957005679607391,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5780639648437,0.9524527192115784,0.5879741907119751,0.4128846824169159,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5782470703125,0.8277122378349304,0.3895783126354217,0.3728128671646118,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5787353515625,0.6745553612709045,0.207809031009674,0.9559067487716676,283.57818603515625,284.95001220703125,301.8721008300781,292.3271179199219,298.7454528808594,297.0539855957031,283.5770263671875,1.0,0.5857933759689331,0.4703086912631988,0.4703086912631988,1.0,1.0,-3.0223233699798584,1.059808611869812,1.962514877319336,0.3771104216575622,5.551115123125783e-17,1.0,0.0,175.1095428466797,177.0,58328.1328125,-0.0,2473.953125,1.0,278.1499938964844,281.6394958496094,295.3203125,299.0765380859375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469953775405884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8553.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.854248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207120,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783996582031,0.7653018832206726,0.3065069317817688,0.2798001766204834,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.578125,0.9097405672073364,0.5202306509017944,0.4957005679607391,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5780639648437,0.9524527192115784,0.5879741907119751,0.4128846824169159,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5782470703125,0.8277122378349304,0.3895783126354217,0.3728128671646118,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5787353515625,0.6745553612709045,0.207809031009674,0.9559067487716676,283.57818603515625,284.95001220703125,301.8721008300781,292.3271179199219,298.7454528808594,297.0539855957031,283.5770263671875,1.0,0.5857933759689331,0.4703086912631988,0.4703086912631988,1.0,1.0,-3.0223233699798584,1.059808611869812,1.962514877319336,0.3771104216575622,5.551115123125783e-17,1.0,0.0,175.1095428466797,177.0,58328.1328125,-0.0,2473.953125,1.0,278.1499938964844,281.6394958496094,295.3203125,299.0765380859375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469953775405884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8553.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.854248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207180,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5590515136719,0.7612185478210449,0.3049437999725342,0.2785135507583618,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5587463378906,0.9045736789703368,0.5178551077842712,0.4935942590236664,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5586853027344,0.9473472833633424,0.5860246419906616,0.411628246307373,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5588684082031,0.8237680792808533,0.3879316449165344,0.3713849782943725,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55938720703125,0.6705613136291504,0.2065489292144775,0.9508203268051147,283.5588073730469,284.95001220703125,301.8564453125,292.319580078125,298.73443603515625,297.0501403808594,283.5576171875,1.0,0.5853794813156128,0.4697235822677612,0.4697235822677612,1.0,1.0,-3.008910655975342,1.0532158613204956,1.9556946754455569,0.3736170530319214,5.551115123125783e-17,1.0,0.0,177.2796173095703,177.0,58092.265625,-0.0,2460.197021484375,1.0,278.1499938964844,281.6254272460937,295.31256103515625,299.0543518066406,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945995032787323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8525.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.8115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207240,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5508117675781,0.7595356702804565,0.3042823076248169,0.2779686152935028,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5505065917969,0.9025136828422546,0.5168513059616089,0.4927038550376892,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5504455566406,0.9451985359191896,0.5851957201957703,0.4110935032367706,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5506591796875,0.8221268653869629,0.3872324824333191,0.3707780539989471,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511474609375,0.6689084768295288,0.2060136348009109,0.9486564993858336,283.5505676269531,284.95001220703125,301.8497314453125,292.3162536621094,298.72979736328125,297.0485534667969,283.54937744140625,1.0,0.585198700428009,0.4694791734218597,0.4694791734218597,1.0,1.0,-3.0032107830047607,1.0504242181777954,1.952786564826965,0.3721417486667633,5.551115123125783e-17,1.0,0.0,178.1888427734375,180.0,57991.98828125,-0.0,2454.314208984375,1.0,278.1499938964844,281.61944580078125,295.3091735839844,299.0447998046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455683827400208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8513.1865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207300,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.53662109375,0.7567119002342224,0.3031475245952606,0.2770330011844635,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.53631591796875,0.8990753889083862,0.5151315927505493,0.4911775290966034,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.9415387511253356,0.5837684869766235,0.4101718068122864,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364685058594,0.8193454742431641,0.386029988527298,0.3697331249713897,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369873046875,0.6661268472671509,0.2050927132368087,0.9449284076690674,283.536376953125,284.95001220703125,301.8381042480469,292.3104553222656,298.7218017578125,297.0458984375,283.53515625,1.0,0.5848807692527771,0.4690644443035126,0.4690644443035126,1.0,1.0,-2.9934120178222656,1.045638084411621,1.947773814201355,0.3696168065071106,5.551115123125783e-17,1.0,0.0,179.73345947265625,180.0,57819.1015625,-0.0,2444.136962890625,1.0,278.1499938964844,281.609130859375,295.30322265625,299.0282287597656,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448288083076476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8492.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3816.258544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207360,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.52252197265625,0.7539440989494324,0.3020093441009521,0.2760941386222839,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.522216796875,0.8956827521324158,0.5134071707725525,0.4896465241909027,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.937891125679016,0.5823354721069336,0.4092458486557007,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5223693847656,0.816578209400177,0.3848227858543396,0.3686835765838623,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5228881835937,0.6633945107460022,0.2041680663824081,0.9411828517913818,283.52227783203125,284.95001220703125,301.8261413574219,292.3044128417969,298.71441650390625,297.04327392578125,283.52105712890625,1.0,0.5845597386360168,0.4688543975353241,0.4688543975353241,1.0,1.0,-2.983553647994995,1.0412393808364868,1.9423143863677976,0.3674922883510589,5.551115123125783e-17,1.0,0.0,181.2772521972656,183.0,57647.578125,-0.0,2433.906494140625,1.0,278.1499938964844,281.598876953125,295.29718017578125,299.0115966796875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441043138504028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8471.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207420,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49371337890625,0.7485332489013672,0.299692153930664,0.2741798162460327,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.493408203125,0.8889954686164856,0.5099025368690491,0.4865321516990661,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49334716796875,0.930614173412323,0.5793977379798889,0.4073444604873657,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4935607910156,0.8110038638114929,0.3823540508747101,0.3665331602096557,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4940795898437,0.6580316424369812,0.202276200056076,0.9335006475448608,283.49346923828125,284.95001220703125,301.8013000488281,292.2916259765625,298.69940185546875,297.0381774902344,283.4921875,1.0,0.5838790535926819,0.4684343039989471,0.4684343039989471,1.0,1.0,-2.963409185409546,1.03232741355896,1.9310816526412964,0.3632192611694336,5.551115123125783e-17,1.0,0.0,184.3661499023437,186.0,57295.875,-0.0,2412.791748046875,1.0,278.1499938964844,281.5778503417969,295.2841491699219,298.9769592285156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426077008247375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8429.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.12939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207480,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.49371337890625,0.7485332489013672,0.299692153930664,0.2741798162460327,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.493408203125,0.8889954686164856,0.5099025368690491,0.4865321516990661,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.49334716796875,0.930614173412323,0.5793977379798889,0.4073444604873657,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4935607910156,0.8110038638114929,0.3823540508747101,0.3665331602096557,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4940795898437,0.6580316424369812,0.202276200056076,0.9335006475448608,283.49346923828125,284.95001220703125,301.8013000488281,292.2916259765625,298.69940185546875,297.0381774902344,283.4921875,1.0,0.5838790535926819,0.4684343039989471,0.4684343039989471,1.0,1.0,-2.963409185409546,1.03232741355896,1.9310816526412964,0.3632192611694336,5.551115123125783e-17,1.0,0.0,184.3661499023437,186.0,57295.875,-0.0,2412.791748046875,1.0,278.1499938964844,281.5778503417969,295.2841491699219,298.9769592285156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426077008247375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8429.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.12939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207540,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4640808105469,0.7432847619056702,0.2973261475563049,0.2722221314907074,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4637451171875,0.8824511766433716,0.506330668926239,0.4833548963069916,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46368408203125,0.9234362244606018,0.5763740539550781,0.4053837954998016,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638977050781,0.8053049445152283,0.3798197209835052,0.3643214404582977,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4644470214844,0.652815580368042,0.2003342807292938,0.9255948662757874,283.4638061523437,284.95001220703125,301.7752380371094,292.2778625488281,298.6840209960937,297.03326416015625,283.4624938964844,1.0,0.5831512212753296,0.4680142104625702,0.4680142104625702,1.0,1.0,-2.9427199363708496,1.0232014656066897,1.9195183515548704,0.3588488399982452,5.551115123125783e-17,1.0,0.0,187.4553680419922,189.0,56933.3203125,-0.0,2390.900146484375,1.0,278.1499938964844,281.55621337890625,295.2701721191406,298.9406433105469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941064178943634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8386.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.11669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207600,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4640808105469,0.7432847619056702,0.2973261475563049,0.2722221314907074,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4637451171875,0.8824511766433716,0.506330668926239,0.4833548963069916,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46368408203125,0.9234362244606018,0.5763740539550781,0.4053837954998016,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4638977050781,0.8053049445152283,0.3798197209835052,0.3643214404582977,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4644470214844,0.652815580368042,0.2003342807292938,0.9255948662757874,283.4638061523437,284.95001220703125,301.7752380371094,292.2778625488281,298.6840209960937,297.03326416015625,283.4624938964844,1.0,0.5831512212753296,0.4680142104625702,0.4680142104625702,1.0,1.0,-2.9427199363708496,1.0232014656066897,1.9195183515548704,0.3588488399982452,5.551115123125783e-17,1.0,0.0,187.4553680419922,189.0,56933.3203125,-0.0,2390.900146484375,1.0,278.1499938964844,281.55621337890625,295.2701721191406,298.9406433105469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941064178943634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8386.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.11669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207660,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43359375,0.7381907105445862,0.2949183583259582,0.2702270746231079,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4332580566406,0.8760676980018616,0.502700686454773,0.4801230728626251,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331970214844,0.916463017463684,0.5732765793800354,0.4033719599246979,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43341064453125,0.7995666265487671,0.3772288560867309,0.3620565235614776,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4339904785156,0.6477574110031128,0.1983501762151718,0.9174996018409728,283.433349609375,284.95001220703125,301.7479858398437,292.2631225585937,298.6680603027344,297.02850341796875,283.4319763183594,1.0,0.5823843479156494,0.4675154387950897,0.4675154387950897,1.0,1.0,-2.9215621948242188,1.0137310028076172,1.9078311920166016,0.3542317748069763,5.551115123125783e-17,1.0,0.0,190.54090881347656,192.0,56560.12890625,-0.0,2368.37255859375,1.0,278.1499938964844,281.533935546875,295.2552795410156,298.9028015136719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394826889038086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8341.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
