time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207720,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.43359375,0.7381907105445862,0.2949183583259582,0.2702270746231079,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4332580566406,0.8760676980018616,0.502700686454773,0.4801230728626251,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331970214844,0.916463017463684,0.5732765793800354,0.4033719599246979,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.43341064453125,0.7995666265487671,0.3772288560867309,0.3620565235614776,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4339904785156,0.6477574110031128,0.1983501762151718,0.9174996018409728,283.433349609375,284.95001220703125,301.7479858398437,292.2631225585937,298.6680603027344,297.02850341796875,283.4319763183594,1.0,0.5823843479156494,0.4675154387950897,0.4675154387950897,1.0,1.0,-2.9215621948242188,1.0137310028076172,1.9078311920166016,0.3542317748069763,5.551115123125783e-17,1.0,0.0,190.54090881347656,192.0,56560.12890625,-0.0,2368.37255859375,1.0,278.1499938964844,281.533935546875,295.2552795410156,298.9028015136719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394826889038086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8341.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207780,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.40234375,0.7332260012626648,0.2924694418907165,0.2681950330734253,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4020080566406,0.8698495626449585,0.4990128874778747,0.4768366515636444,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4019470214844,0.9097993969917296,0.570105791091919,0.4013091325759887,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.40216064453125,0.793912947177887,0.3745816349983215,0.3597384393215179,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027709960937,0.642850935459137,0.1963247805833816,0.9092180728912354,283.402099609375,284.95001220703125,301.7195129394531,292.2474670410156,298.65167236328125,297.0238952636719,283.4006652832031,1.0,0.5815804600715637,0.4670166969299316,0.4670166969299316,1.0,1.0,-2.899953365325928,1.004079818725586,1.895873665809632,0.3495258092880249,5.551115123125783e-17,1.0,0.0,193.6213836669922,195.0,56176.98828125,-0.0,2345.241455078125,1.0,278.1499938964844,281.51104736328125,295.2393798828125,298.86334228515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378533363342284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8295.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207840,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.40234375,0.7332260012626648,0.2924694418907165,0.2681950330734253,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4020080566406,0.8698495626449585,0.4990128874778747,0.4768366515636444,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4019470214844,0.9097993969917296,0.570105791091919,0.4013091325759887,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.40216064453125,0.793912947177887,0.3745816349983215,0.3597384393215179,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027709960937,0.642850935459137,0.1963247805833816,0.9092180728912354,283.402099609375,284.95001220703125,301.7195129394531,292.2474670410156,298.65167236328125,297.0238952636719,283.4006652832031,1.0,0.5815804600715637,0.4670166969299316,0.4670166969299316,1.0,1.0,-2.899953365325928,1.004079818725586,1.895873665809632,0.3495258092880249,5.551115123125783e-17,1.0,0.0,193.6213836669922,195.0,56176.98828125,-0.0,2345.241455078125,1.0,278.1499938964844,281.51104736328125,295.2393798828125,298.86334228515625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378533363342284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8295.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207900,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.38641357421875,0.7307778596878052,0.2912265360355377,0.2671624422073364,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.38604736328125,0.8667985796928406,0.4971427321434021,0.4751687049865722,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.385986328125,0.9066147804260254,0.5684871077537537,0.4002545773983001,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861999511719,0.7911147475242615,0.3732324242591858,0.3585553169250488,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868103027344,0.6404461860656738,0.1952936500310897,0.9049944281578064,283.3861389160156,284.95001220703125,301.704833984375,292.2392883300781,298.6433410644531,297.02166748046875,283.3847045898437,1.0,0.5811616778373718,0.4667673110961914,0.4667673110961914,1.0,1.0,-2.8889522552490234,0.9991775155067444,1.8897746801376345,0.3471355140209198,5.551115123125783e-17,1.0,0.0,195.16015625,195.0,55981.10546875,-0.0,2333.40380859375,1.0,278.1499938964844,281.4993591308594,295.23101806640625,298.8429260253906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370098114013672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8272.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207960,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3704833984375,0.7283535003662109,0.2899795174598694,0.2661259770393371,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3701171875,0.8637950420379639,0.4952666163444519,0.4734949171543121,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3700561523437,0.9035605192184448,0.5668608546257019,0.399194598197937,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37030029296875,0.7883465886116028,0.371877372264862,0.3573664426803589,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37091064453125,0.6380801796913147,0.1942582726478576,0.9007510542869568,283.3702087402344,284.95001220703125,301.6898498535156,292.2308959960937,298.6355285644531,297.0194702148437,283.3687744140625,1.0,0.5807390213012695,0.466697096824646,0.466697096824646,1.0,1.0,-2.877877712249756,0.9945983290672302,1.8832794427871704,0.3450841903686523,5.551115123125783e-17,1.0,0.0,196.69805908203125,198.0,55786.1484375,-0.0,2321.513916015625,1.0,278.1499938964844,281.4877014160156,295.2225646972656,298.8224182128906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93617582321167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8249.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208020,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.338134765625,0.7235333919525146,0.2874523401260376,0.2640229761600494,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377685546875,0.8579095005989075,0.4914661049842834,0.4701014757156372,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.33770751953125,0.8976894617080688,0.563546895980835,0.3970316648483276,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33795166015625,0.7828792929649353,0.3691200315952301,0.3549438118934631,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3385925292969,0.6334283947944641,0.192154049873352,0.8921122550964355,283.3378601074219,284.95001220703125,301.6590270996094,292.21337890625,298.61968994140625,297.0152282714844,283.3363647460937,1.0,0.5798647999763489,0.4665566980838775,0.4665566980838775,1.0,1.0,-2.8553826808929443,0.985346496105194,1.8700361251831048,0.340953916311264,5.551115123125783e-17,1.0,0.0,199.7679748535156,201.0,55388.69921875,-0.0,2297.265869140625,1.0,278.1499938964844,281.4639587402344,295.204833984375,298.7801513671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344584345817566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8202.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208080,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.338134765625,0.7235333919525146,0.2874523401260376,0.2640229761600494,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377685546875,0.8579095005989075,0.4914661049842834,0.4701014757156372,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.33770751953125,0.8976894617080688,0.563546895980835,0.3970316648483276,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33795166015625,0.7828792929649353,0.3691200315952301,0.3549438118934631,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3385925292969,0.6334283947944641,0.192154049873352,0.8921122550964355,283.3378601074219,284.95001220703125,301.6590270996094,292.21337890625,298.61968994140625,297.0152282714844,283.3363647460937,1.0,0.5798647999763489,0.4665566980838775,0.4665566980838775,1.0,1.0,-2.8553826808929443,0.985346496105194,1.8700361251831048,0.340953916311264,5.551115123125783e-17,1.0,0.0,199.7679748535156,201.0,55388.69921875,-0.0,2297.265869140625,1.0,278.1499938964844,281.4639587402344,295.204833984375,298.7801513671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344584345817566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8202.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208140,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3050842285156,0.7187027335166931,0.2848851084709167,0.2618840336799621,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3046875,0.8521822690963745,0.4876068532466888,0.4666526317596435,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3046264648437,0.8919155597686768,0.560157835483551,0.3948166072368622,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.30487060546875,0.7775090932846069,0.366305410861969,0.3524671494960785,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3055114746094,0.6288574934005737,0.1900099515914917,0.883293867111206,283.3047790527344,284.95001220703125,301.62701416015625,292.1949462890625,298.603515625,297.0111389160156,283.3032531738281,1.0,0.5789560079574585,0.4664162993431091,0.4664162993431091,1.0,1.0,-2.832432270050049,0.9759117960929872,1.856520414352417,0.3367303609848022,5.551115123125783e-17,1.0,0.0,202.83364868164065,204.0,54981.65625,-0.0,2272.477294921875,1.0,278.1499938964844,281.4396667480469,295.1861572265625,298.7363586425781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689130306244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8153.86279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208200,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3050842285156,0.7187027335166931,0.2848851084709167,0.2618840336799621,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3046875,0.8521822690963745,0.4876068532466888,0.4666526317596435,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3046264648437,0.8919155597686768,0.560157835483551,0.3948166072368622,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.30487060546875,0.7775090932846069,0.366305410861969,0.3524671494960785,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3055114746094,0.6288574934005737,0.1900099515914917,0.883293867111206,283.3047790527344,284.95001220703125,301.62701416015625,292.1949462890625,298.603515625,297.0111389160156,283.3032531738281,1.0,0.5789560079574585,0.4664162993431091,0.4664162993431091,1.0,1.0,-2.832432270050049,0.9759117960929872,1.856520414352417,0.3367303609848022,5.551115123125783e-17,1.0,0.0,202.83364868164065,204.0,54981.65625,-0.0,2272.477294921875,1.0,278.1499938964844,281.4396667480469,295.1861572265625,298.7363586425781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689130306244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8153.86279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208260,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.27130126953125,0.7137978076934814,0.2822854220867157,0.2597157061100006,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2709045410156,0.8466154932975769,0.4836994707584381,0.4631581306457519,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2708435058594,0.8862495422363281,0.5567072033882141,0.3925585746765136,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2710876464844,0.7722509503364563,0.363444060087204,0.3499461114406585,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.27178955078125,0.6243313550949097,0.1878339648246765,0.8743306994438171,283.27099609375,284.95001220703125,301.5938720703125,292.17559814453125,298.5867614746094,297.0072326660156,283.2694396972656,1.0,0.5780215859413147,0.4662006497383117,0.4662006497383117,1.0,1.0,-2.8091015815734863,0.9661739468574524,1.8429275751113887,0.3322758078575134,5.551115123125783e-17,1.0,0.0,205.8934020996093,192.0,54565.5234375,-0.0,2247.295166015625,1.0,278.1499938964844,281.414794921875,295.1666259765625,298.69122314453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308823943138124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8104.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.226318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208320,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.27130126953125,0.7137978076934814,0.2822854220867157,0.2597157061100006,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2709045410156,0.8466154932975769,0.4836994707584381,0.4631581306457519,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2708435058594,0.8862495422363281,0.5567072033882141,0.3925585746765136,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2710876464844,0.7722509503364563,0.363444060087204,0.3499461114406585,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.27178955078125,0.6243313550949097,0.1878339648246765,0.8743306994438171,283.27099609375,284.95001220703125,301.5938720703125,292.17559814453125,298.5867614746094,297.0072326660156,283.2694396972656,1.0,0.5780215859413147,0.4662006497383117,0.4662006497383117,1.0,1.0,-2.8091015815734863,0.9661739468574524,1.8429275751113887,0.3322758078575134,5.551115123125783e-17,1.0,0.0,205.8934020996093,192.0,54565.5234375,-0.0,2247.295166015625,1.0,278.1499938964844,281.414794921875,295.1666259765625,298.69122314453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308823943138124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8104.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.226318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208380,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2347717285156,0.7135439515113831,0.2796909213066101,0.2572997808456421,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2343139648437,0.8466390371322632,0.4797718524932861,0.4593839347362518,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2342224121094,0.8868428468704224,0.5532278418540955,0.3900878727436065,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2345275878906,0.7723134756088257,0.3605656921863556,0.3471476137638092,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2352905273437,0.6236457824707031,0.1856559962034225,0.8641104102134705,283.2344055175781,284.95001220703125,301.5595703125,292.1553649902344,298.5695495605469,297.00360107421875,283.2326354980469,1.0,0.5724917650222778,0.465984970331192,0.465984970331192,1.0,1.0,-2.783048391342163,0.9553433060646056,1.8277050256729128,0.3273556232452392,5.551115123125783e-17,1.0,0.0,202.408935546875,180.0,54110.71484375,-0.0,2186.75,1.0,278.1499938964844,281.3877868652344,295.1459655761719,298.6434326171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929008960723877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8051.95361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208440,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2347717285156,0.7135439515113831,0.2796909213066101,0.2572997808456421,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2343139648437,0.8466390371322632,0.4797718524932861,0.4593839347362518,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2342224121094,0.8868428468704224,0.5532278418540955,0.3900878727436065,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2345275878906,0.7723134756088257,0.3605656921863556,0.3471476137638092,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2352905273437,0.6236457824707031,0.1856559962034225,0.8641104102134705,283.2344055175781,284.95001220703125,301.5595703125,292.1553649902344,298.5695495605469,297.00360107421875,283.2326354980469,1.0,0.5724917650222778,0.465984970331192,0.465984970331192,1.0,1.0,-2.783048391342163,0.9553433060646056,1.8277050256729128,0.3273556232452392,5.551115123125783e-17,1.0,0.0,202.408935546875,180.0,54110.71484375,-0.0,2186.75,1.0,278.1499938964844,281.3877868652344,295.1459655761719,298.6434326171875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929008960723877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8051.95361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.0537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208500,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2154846191406,0.7146220207214355,0.2784058451652527,0.2560408115386963,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.21502685546875,0.8480559587478638,0.4778029918670654,0.4574272930622101,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2149353027344,0.8887213468551636,0.551477313041687,0.3887973129749298,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2152404785156,0.7736864686012268,0.3591243028640747,0.3456812500953674,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2160339355469,0.6242836117744446,0.1845762580633163,0.8587298393249512,283.2151184082031,284.95001220703125,301.5420227050781,292.1449279785156,298.5609130859375,297.0020751953125,283.2133178710937,1.0,0.568789541721344,0.4658771455287933,0.4658771455287933,1.0,1.0,-2.7694084644317627,0.9496848583221436,1.8197237253189087,0.3247685730457306,5.551115123125783e-17,1.0,0.0,199.05718994140625,180.0,53873.0078125,-0.0,2148.220703125,1.0,278.1499938964844,281.37359619140625,295.13507080078125,298.6180419921875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279872179031372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,8024.30810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3662.677978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208560,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.19598388671875,0.7161938548088074,0.2771275639533996,0.2547656297683716,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.19549560546875,0.8500754237174988,0.4758316278457641,0.4554442763328552,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1954040527344,0.8912736773490906,0.5497204065322876,0.3874846696853637,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1957092285156,0.7756331562995911,0.3576819896697998,0.3441901206970215,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.196533203125,0.6253357529640198,0.1835028976202011,0.8532646298408508,283.19561767578125,284.95001220703125,301.524169921875,292.1342468261719,298.5526733398437,297.0007019042969,283.1937866210937,1.0,0.564687192440033,0.4658982455730438,0.4658982455730438,1.0,1.0,-2.755555868148804,0.9441866278648376,1.8113692998886108,0.3223829269409179,5.551115123125783e-17,1.0,0.0,195.0964813232422,168.0,53632.96875,-0.0,2106.81884765625,1.0,278.1499938964844,281.3592834472656,295.1239318847656,298.5921630859375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269214272499084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7996.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208620,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.17388916015625,0.7184316515922546,0.2757026851177215,0.2533237636089325,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.17340087890625,0.852954089641571,0.4736206233501434,0.453199028968811,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1733093261719,0.8948133587837219,0.5477449893951416,0.3859933912754059,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17364501953125,0.778396487236023,0.3560651540756225,0.3424974679946899,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744689941406,0.6269288659095764,0.1823078840970993,0.847075343132019,283.17352294921875,284.95001220703125,301.5038452148437,292.1220397949219,298.5434265136719,296.9993591308594,283.1716613769531,1.0,0.5597236752510071,0.4659218490123749,0.4659218490123749,1.0,1.0,-2.739864110946656,0.9379740953445436,1.801890015602112,0.3196888566017151,5.551115123125783e-17,1.0,0.0,190.1166229248047,168.0,53360.91796875,-0.0,2058.060302734375,1.0,278.1499938964844,281.343017578125,295.1112976074219,298.5627136230469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256848096847534,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7964.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208680,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1563720703125,0.7204707860946655,0.2745867967605591,0.2521840333938598,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1558837890625,0.855603039264679,0.4718807637691498,0.4514214396476745,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1557922363281,0.8980135321617126,0.5461868047714233,0.3848094344139099,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1561279296875,0.7809292078018188,0.3547931313514709,0.3411551117897033,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.156982421875,0.6284339427947998,0.1813730746507644,0.8421798944473267,283.156005859375,284.95001220703125,301.4876403808594,292.1122436523437,298.5361633300781,296.9984130859375,283.15411376953125,1.0,0.5556195378303528,0.4659404158592224,0.4659404158592224,1.0,1.0,-2.7274370193481445,0.9330524802207948,1.794384479522705,0.31754931807518,5.551115123125783e-17,1.0,0.0,185.9220733642578,156.0,53145.1171875,-0.0,2018.6383056640625,1.0,278.1499938964844,281.33013916015625,295.1012268066406,298.539306640625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246894121170044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7940.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208740,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.7259481549263,0.2720591127872467,0.2495767772197723,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1156616210937,0.8628433346748352,0.4679157137870788,0.447344422340393,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.11553955078125,0.906657099723816,0.5426233410835266,0.382083386182785,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.7878010272979736,0.3518943786621094,0.3380703032016754,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.11676025390625,0.6326387524604797,0.1792595833539962,0.8309793472290039,283.11578369140625,284.95001220703125,301.45001220703125,292.08935546875,298.5195007324219,296.9965515136719,283.11383056640625,1.0,0.5457616448402405,0.465982586145401,0.465982586145401,1.0,1.0,-2.6989712715148926,0.9217739701271056,1.7771973609924316,0.3126266896724701,5.551115123125783e-17,1.0,0.0,175.69894409179688,144.0,52648.71875,-0.0,1926.715576171875,1.0,278.1499938964844,281.30047607421875,295.0777893066406,298.4851989746094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922355055809021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7883.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208800,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.7259481549263,0.2720591127872467,0.2495767772197723,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1156616210937,0.8628433346748352,0.4679157137870788,0.447344422340393,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.11553955078125,0.906657099723816,0.5426233410835266,0.382083386182785,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158752441406,0.7878010272979736,0.3518943786621094,0.3380703032016754,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.11676025390625,0.6326387524604797,0.1792595833539962,0.8309793472290039,283.11578369140625,284.95001220703125,301.45001220703125,292.08935546875,298.5195007324219,296.9965515136719,283.11383056640625,1.0,0.5457616448402405,0.465982586145401,0.465982586145401,1.0,1.0,-2.6989712715148926,0.9217739701271056,1.7771973609924316,0.3126266896724701,5.551115123125783e-17,1.0,0.0,175.69894409179688,144.0,52648.71875,-0.0,1926.715576171875,1.0,278.1499938964844,281.30047607421875,295.0777893066406,298.4851989746094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922355055809021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7883.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.87646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208860,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0756225585937,0.7324696183204651,0.269538402557373,0.246956393122673,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0751037597656,0.871627688407898,0.4639360010623932,0.4432323276996612,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.07501220703125,0.9176676273345948,0.5390310883522034,0.3793216943740845,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0753479003906,0.7960333824157715,0.3489838540554046,0.3349535465240478,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07623291015625,0.6378343105316162,0.1771560311317443,0.8197271227836609,283.0752258300781,284.95001220703125,301.41033935546875,292.0649108886719,298.5033264160156,296.9950256347656,283.0732421875,1.0,0.5353990197181702,0.4663335978984833,0.4663335978984833,1.0,1.0,-2.67028546333313,0.9109922647476196,1.7592931985855105,0.3082300722599029,5.551115123125783e-17,1.0,0.0,164.93885803222656,132.0,52148.3203125,-0.0,1833.77783203125,1.0,278.1499938964844,281.2705383300781,295.05322265625,298.4298095703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200167059898376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7825.68505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208920,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0756225585937,0.7324696183204651,0.269538402557373,0.246956393122673,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0751037597656,0.871627688407898,0.4639360010623932,0.4432323276996612,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.07501220703125,0.9176676273345948,0.5390310883522034,0.3793216943740845,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0753479003906,0.7960333824157715,0.3489838540554046,0.3349535465240478,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07623291015625,0.6378343105316162,0.1771560311317443,0.8197271227836609,283.0752258300781,284.95001220703125,301.41033935546875,292.0649108886719,298.5033264160156,296.9950256347656,283.0732421875,1.0,0.5353990197181702,0.4663335978984833,0.4663335978984833,1.0,1.0,-2.67028546333313,0.9109922647476196,1.7592931985855105,0.3082300722599029,5.551115123125783e-17,1.0,0.0,164.93885803222656,132.0,52148.3203125,-0.0,1833.77783203125,1.0,278.1499938964844,281.2705383300781,295.05322265625,298.4298095703125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200167059898376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7825.68505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.312255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208980,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7371684908866882,0.2679662108421325,0.2453141659498214,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0494689941406,0.8779892325401306,0.4614410698413849,0.4406468868255615,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04937744140625,0.9257961511611938,0.5367695689201355,0.3775782287120819,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.8019201159477234,0.3471579253673553,0.3329910337924957,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506286621094,0.6416636109352112,0.1758461594581604,0.81267911195755,283.04962158203125,284.95001220703125,301.3841247558594,292.0484924316406,298.4927978515625,296.99420166015625,283.047607421875,1.0,0.5287056565284729,0.466552734375,0.466552734375,1.0,1.0,-2.652287483215332,0.9042288064956664,1.7480586767196655,0.305472731590271,5.551115123125783e-17,1.0,0.0,158.0045928955078,132.0,51831.36328125,-0.0,1775.557373046875,1.0,278.1499938964844,281.2516174316406,295.0367431640625,298.3939514160156,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185569286346436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7789.41845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209040,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.03448486328125,0.740239679813385,0.2670201659202575,0.2443245500326156,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0339660644531,0.8821387887001038,0.4599360823631286,0.4390861093997955,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.03387451171875,0.9310797452926636,0.5354020595550537,0.3765234053134918,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0342102050781,0.8057259917259216,0.3460558950901031,0.3318055272102356,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0351257324219,0.6441919207572937,0.1750584840774536,0.8084335327148438,283.0340881347656,284.95001220703125,301.36785888671875,292.0382080078125,298.4862976074219,296.9937438964844,283.0320739746094,1.0,0.5246167778968811,0.4666846096515655,0.4666846096515655,1.0,1.0,-2.6414427757263184,0.9001514911651611,1.7412912845611572,0.3037922382354736,5.551115123125783e-17,1.0,0.0,153.7916717529297,120.0,51639.21875,-0.0,1740.662353515625,1.0,278.1499938964844,281.2401428222656,295.0264892578125,298.3719177246094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917680323123932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7767.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.735595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209100,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.01373291015625,0.74463951587677,0.2657608091831207,0.2430061846971511,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.01318359375,0.8880508542060852,0.4579289555549621,0.4370037317276001,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0130920410156,0.9385107755661012,0.5335749387741089,0.3751136362552643,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.013427734375,0.8109874725341797,0.3445855677127838,0.3302230536937713,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0143737792969,0.6478400826454163,0.1740106791257858,0.8027799129486084,283.0133361816406,284.95001220703125,301.3456115722656,292.02410888671875,298.4775085449219,296.9931945800781,283.0112609863281,1.0,0.5191093683242798,0.4668601155281067,0.4668601155281067,1.0,1.0,-2.626962423324585,0.8947014808654785,1.732260823249817,0.3015523850917816,5.551115123125783e-17,1.0,0.0,148.15530395507812,120.0,51381.89453125,-0.0,1694.4449462890625,1.0,278.1499938964844,281.2247619628906,295.0123596191406,298.3420715332031,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165143966674804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7738.07080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.95703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209160,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9928283691406,0.749458372592926,0.2645009756088257,0.2416858375072479,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923095703125,0.8944604396820068,0.4559163749217987,0.4349144697189331,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9921875,0.946368396282196,0.5317381620407104,0.3736960291862488,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925537109375,0.8164657950401306,0.3431102633476257,0.3286342620849609,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9934997558594,0.6518633365631104,0.1729630827903747,0.7971199750900269,282.992431640625,284.95001220703125,301.3227233886719,292.0094909667969,298.4685974121094,296.9926452636719,282.9903564453125,1.0,0.5135272145271301,0.4670673608779907,0.4670673608779907,1.0,1.0,-2.612457513809204,0.8892958760261536,1.7231615781784058,0.2993582785129547,5.551115123125783e-17,1.0,0.0,142.47801208496094,108.0,51122.88671875,-0.0,1648.47265625,1.0,278.1499938964844,281.2092590332031,294.9977111816406,298.31158447265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153398275375366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7708.50927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209220,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507141113281,0.7605370283126831,0.2619795501232147,0.2390414625406265,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501647949219,0.9090936779975892,0.4518766105175018,0.4307196736335754,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.9630157947540284,0.5280393958091736,0.3708412945270538,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.828403651714325,0.3401462733745575,0.3254416584968567,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9513854980469,0.6611832976341248,0.1708681732416153,0.7857908010482788,282.9502868652344,284.95001220703125,301.2751770019531,291.9788513183594,298.4502258300781,296.99169921875,282.9481811523437,1.0,0.5021676421165466,0.4674818515777588,0.4674818515777588,1.0,1.0,-2.583360195159912,0.8784437775611877,1.7049163579940796,0.2949406504631042,5.551115123125783e-17,1.0,0.0,131.06983947753906,96.0,50599.87109375,-0.0,1557.59130859375,1.0,278.1499938964844,281.1780090332031,294.96697998046875,298.24884033203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129735827445984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7648.93505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209280,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507141113281,0.7605370283126831,0.2619795501232147,0.2390414625406265,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9501647949219,0.9090936779975892,0.4518766105175018,0.4307196736335754,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9500427246094,0.9630157947540284,0.5280393958091736,0.3708412945270538,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9504089355469,0.828403651714325,0.3401462733745575,0.3254416584968567,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9513854980469,0.6611832976341248,0.1708681732416153,0.7857908010482788,282.9502868652344,284.95001220703125,301.2751770019531,291.9788513183594,298.4502258300781,296.99169921875,282.9481811523437,1.0,0.5021676421165466,0.4674818515777588,0.4674818515777588,1.0,1.0,-2.583360195159912,0.8784437775611877,1.7049163579940796,0.2949406504631042,5.551115123125783e-17,1.0,0.0,131.06983947753906,96.0,50599.87109375,-0.0,1557.59130859375,1.0,278.1499938964844,281.1780090332031,294.96697998046875,298.24884033203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129735827445984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7648.93505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.178955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209340,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9080810546875,0.7740198373794556,0.2594552636146545,0.2363920956850052,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90753173828125,0.928046941757202,0.4478166699409485,0.4265030026435852,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.90740966796875,0.980397403240204,0.5243052840232849,0.3679599463939667,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.90777587890625,0.842468798160553,0.3371634781360626,0.3222286999225616,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087829589844,0.6726099252700806,0.1687728762626648,0.774448573589325,282.9076843261719,284.95001220703125,301.2254333496094,291.94647216796875,298.4311218261719,296.9908447265625,282.905517578125,1.0,0.4905524551868438,0.4678963720798492,0.4678963720798492,1.0,1.0,-2.5541608333587646,0.8675348162651062,1.6866259574890137,0.2904769480228424,5.551115123125783e-17,1.0,0.0,119.6063995361328,84.0,50070.19140625,-0.0,1468.2215576171875,1.0,278.1499938964844,281.1463623046875,294.93438720703125,298.183837890625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105628728866576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7588.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.826904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209400,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9080810546875,0.7740198373794556,0.2594552636146545,0.2363920956850052,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90753173828125,0.928046941757202,0.4478166699409485,0.4265030026435852,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.90740966796875,0.980397403240204,0.5243052840232849,0.3679599463939667,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.90777587890625,0.842468798160553,0.3371634781360626,0.3222286999225616,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9087829589844,0.6726099252700806,0.1687728762626648,0.774448573589325,282.9076843261719,284.95001220703125,301.2254333496094,291.94647216796875,298.4311218261719,296.9908447265625,282.905517578125,1.0,0.4905524551868438,0.4678963720798492,0.4678963720798492,1.0,1.0,-2.5541608333587646,0.8675348162651062,1.6866259574890137,0.2904769480228424,5.551115123125783e-17,1.0,0.0,119.6063995361328,84.0,50070.19140625,-0.0,1468.2215576171875,1.0,278.1499938964844,281.1463623046875,294.93438720703125,298.183837890625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105628728866576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7588.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.826904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209460,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.865234375,0.7904682755470276,0.256928950548172,0.2337415814399719,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646545410156,0.9506045579910278,0.4437407851219177,0.4222716689109802,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8645324707031,0.9976560473442078,0.5205554366111755,0.3650635480880737,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8648986816406,0.859734296798706,0.3341655135154724,0.3190020024776459,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.865966796875,0.6866302490234375,0.1666774153709411,0.7631093859672546,282.86480712890625,284.95001220703125,301.17364501953125,291.9125061035156,298.41229248046875,296.9900817871094,282.8625793457031,1.0,0.4787060916423797,0.4686206877231598,0.4686206877231598,1.0,1.0,-2.5247461795806885,0.8570875525474548,1.6676586866378784,0.2865142524242401,5.551115123125783e-17,1.0,0.0,108.17021942138672,87.0,49536.7265625,-0.0,1380.6771240234375,1.0,278.1499938964844,281.1144714355469,294.9003295898437,298.1170654296875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081294536590576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7528.43017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.23583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
