time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209520,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.865234375,0.7904682755470276,0.256928950548172,0.2337415814399719,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8646545410156,0.9506045579910278,0.4437407851219177,0.4222716689109802,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8645324707031,0.9976560473442078,0.5205554366111755,0.3650635480880737,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8648986816406,0.859734296798706,0.3341655135154724,0.3190020024776459,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.865966796875,0.6866302490234375,0.1666774153709411,0.7631093859672546,282.86480712890625,284.95001220703125,301.17364501953125,291.9125061035156,298.41229248046875,296.9900817871094,282.8625793457031,1.0,0.4787060916423797,0.4686206877231598,0.4686206877231598,1.0,1.0,-2.5247461795806885,0.8570875525474548,1.6676586866378784,0.2865142524242401,5.551115123125783e-17,1.0,0.0,108.17021942138672,87.0,49536.7265625,-0.0,1380.6771240234375,1.0,278.1499938964844,281.1144714355469,294.9003295898437,298.1170654296875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081294536590576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7528.43017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.23583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209580,296.9560546875,297.1499938964844,293.1499938964844,0.0610438361763954,-2695.086669921875,283.0306091308594,0.7948334813117981,0.2553700804710388,0.2322059571743011,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0875244140625,0.9563556909561156,0.4412331879138946,0.4197511076927185,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.5186662077903748,0.3604445159435272,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.180908203125,0.8644940853118896,0.3323328495025635,0.3171097040176391,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.837158203125,0.6901000738143921,0.1653530895709991,0.7566561698913574,282.8358764648437,284.95001220703125,301.1403503417969,291.8905334472656,298.39990234375,296.989501953125,282.8334045410156,1.0,0.4737896919250488,0.4690733551979065,0.4690733551979065,1.0,1.0,-2.504441261291504,0.8497916460037231,1.6546496152877808,0.2836199402809143,5.551115123125783e-17,1.0,0.0,104.5482177734375,87.0,49173.41796875,-0.0,1339.4481201171875,1.0,278.1499938964844,281.09283447265625,294.8780212402344,298.07330322265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065547585487366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7487.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.603271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209640,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8196105957031,0.7960721254348755,0.2544258832931518,0.2313573211431503,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8184814453125,0.9579609036445618,0.4396592676639557,0.4182947874069214,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.818359375,0.9990000128746032,0.5176748037338257,0.357505053281784,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.81884765625,0.8658742904663086,0.3311653733253479,0.316031664609909,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8238220214844,0.69095379114151,0.1646116226911544,0.7530869841575623,282.8186340332031,284.95001220703125,301.1200256347656,291.8771057128906,298.3927917480469,296.9897155761719,282.8162536621094,1.0,0.4712799489498138,0.4693450033664703,0.4693450033664703,1.0,1.0,-2.4925553798675537,0.8455162048339844,1.6470391750335691,0.28203946352005,5.551115123125783e-17,1.0,0.0,103.12631225585938,90.0,48960.203125,-0.0,1318.608642578125,1.0,278.1499938964844,281.0801086425781,294.8642578125,298.04638671875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055684208869934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7464.01025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.43212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209700,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.797119140625,0.7964933514595032,0.2530806064605713,0.2301514595746994,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7965393066406,0.9586366415023804,0.4375522136688232,0.4163050353527069,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7964172363281,0.9990000128746032,0.5164230465888977,0.3550939857959747,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7967834472656,0.866468071937561,0.3295978307723999,0.3145462274551391,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7979431152344,0.6910064220428467,0.1635270714759826,0.7481680512428284,282.79669189453125,284.95001220703125,301.0926208496094,291.85888671875,298.38262939453125,296.989013671875,282.79443359375,1.0,0.4685317873954773,0.4697071611881256,0.4697071611881256,1.0,1.0,-2.478126049041748,0.8403935432434082,1.6377325057983398,0.2800545990467071,5.551115123125783e-17,1.0,0.0,101.81204986572266,90.0,48691.703125,-0.0,1295.2874755859375,1.0,278.1499938964844,281.0639038085937,294.8457336425781,298.0106811523437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042247533798218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7433.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209760,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7767944335937,0.7959641218185425,0.2517375946044922,0.2289380580186844,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7762451171875,0.9581481218338012,0.4354433715343475,0.4143135249614715,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.776123046875,0.9990000128746032,0.5149901509284973,0.3539065718650818,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.7764892578125,0.8660642504692078,0.3280258178710937,0.3130565285682678,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7774963378906,0.6902041435241699,0.1624388992786407,0.743239164352417,282.7763977050781,284.95001220703125,301.0648193359375,291.8404235839844,298.3724670410156,296.98834228515625,282.7742919921875,1.0,0.4663013517856598,0.4700590670108795,0.4700590670108795,1.0,1.0,-2.465130090713501,0.8358235955238342,1.6293065547943115,0.2783017754554748,5.551115123125783e-17,1.0,0.0,100.97623443603516,93.0,48443.03125,-0.0,1275.955810546875,1.0,278.1499938964844,281.04888916015625,294.8272705078125,297.9760131835937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029094576835632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7405.19580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209820,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7528686523437,0.7942501902580261,0.2500224113464355,0.2274007350206375,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7523803710937,0.9562180042266846,0.4327443242073059,0.4117787182331085,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.75225830078125,0.9990000128746032,0.5127267241477966,0.3537445068359375,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7525939941406,0.864446222782135,0.3260100185871124,0.311160534620285,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7535400390625,0.6882347464561462,0.161035880446434,0.7369662523269653,282.75250244140625,284.95001220703125,301.0287170410156,291.8163452148437,298.35943603515625,296.9874267578125,282.7506103515625,1.0,0.4640463888645172,0.4705094695091247,0.4705094695091247,1.0,1.0,-2.4502410888671875,0.8306668996810913,1.6195743083953855,0.2763645350933075,5.551115123125783e-17,1.0,0.0,100.43770599365234,93.0,48148.79296875,-0.0,1255.76806640625,1.0,278.1499938964844,281.0311584472656,294.8037109375,297.9332275390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901326060295105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7371.46875,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209880,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.74005126953125,0.7929874658584595,0.249058723449707,0.2265416532754898,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.73956298828125,0.9547428488731384,0.4312263429164886,0.4103579223155975,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7394714355469,0.9990000128746032,0.511294424533844,0.3540453016757965,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7397766113281,0.8632213473320007,0.3248751163482666,0.3100979030132293,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7406616210937,0.6868531107902527,0.1602423340082168,0.7334455251693726,282.7396850585937,284.95001220703125,301.0081787109375,291.8026123046875,298.35205078125,296.9869079589844,282.73785400390625,1.0,0.4629542827606201,0.4707628488540649,0.4707628488540649,1.0,1.0,-2.442380905151367,0.8279699087142944,1.6144108772277832,0.2753637731075287,5.551115123125783e-17,1.0,0.0,100.2885284423828,96.0,47990.2109375,-0.0,1245.7501220703125,1.0,278.1499938964844,281.0215759277344,294.7904357910156,297.9096374511719,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004791975021362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7353.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.050537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209940,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7066345214844,0.7873710989952087,0.2463766187429428,0.2241914570331573,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7061462402344,0.9478198289871216,0.4270010888576507,0.4064450562000274,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7060546875,0.9983956813812256,0.5062499046325684,0.3552765250205993,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.70635986328125,0.8576135635375977,0.3217072188854217,0.3071730136871338,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7072448730469,0.6810770034790039,0.1579898297786712,0.7236608266830444,282.7062683105469,284.95001220703125,300.9503479003906,291.76385498046875,298.33123779296875,296.985107421875,282.7044982910156,1.0,0.4608173370361328,0.471466600894928,0.471466600894928,1.0,1.0,-2.421858549118042,0.8209906816482544,1.6008678674697876,0.2728385329246521,5.551115123125783e-17,1.0,0.0,100.90898895263672,99.0,47569.22265625,-0.0,1223.65673828125,1.0,278.1499938964844,280.99639892578125,294.75311279296875,297.8458251953125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983935713768005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7305.03271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210000,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7066345214844,0.7873710989952087,0.2463766187429428,0.2241914570331573,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7061462402344,0.9478198289871216,0.4270010888576507,0.4064450562000274,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7060546875,0.9983956813812256,0.5062499046325684,0.3552765250205993,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.70635986328125,0.8576135635375977,0.3217072188854217,0.3071730136871338,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7072448730469,0.6810770034790039,0.1579898297786712,0.7236608266830444,282.7062683105469,284.95001220703125,300.9503479003906,291.76385498046875,298.33123779296875,296.985107421875,282.7044982910156,1.0,0.4608173370361328,0.471466600894928,0.471466600894928,1.0,1.0,-2.421858549118042,0.8209906816482544,1.6008678674697876,0.2728385329246521,5.551115123125783e-17,1.0,0.0,100.90898895263672,99.0,47569.22265625,-0.0,1223.65673828125,1.0,278.1499938964844,280.99639892578125,294.75311279296875,297.8458251953125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983935713768005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7305.03271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.605224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210060,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.66607666015625,0.7783118486404419,0.243630439043045,0.221861258149147,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6654968261719,0.9359877705574036,0.4227042496204376,0.4025474786758423,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6653747558594,0.9902998805046082,0.5016947388648987,0.3521296977996826,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.665771484375,0.8484967947006226,0.3184688687324524,0.3042620718479156,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6668395996094,0.6722095012664795,0.1556653678417205,0.7138845920562744,282.6656494140625,284.95001220703125,300.8914794921875,291.7242736816406,298.3090515136719,296.9828796386719,282.6634521484375,1.0,0.4589354395866394,0.4721871018409729,0.4721871018409729,1.0,1.0,-2.394535541534424,0.8112775683403015,1.5832579135894775,0.2691261172294616,5.551115123125783e-17,1.0,0.0,103.05409240722656,102.0,47049.3203125,-0.0,1201.0460205078125,1.0,278.1499938964844,280.9656066894531,294.71337890625,297.7759094238281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962280750274658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7247.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210120,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.66607666015625,0.7783118486404419,0.243630439043045,0.221861258149147,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6654968261719,0.9359877705574036,0.4227042496204376,0.4025474786758423,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6653747558594,0.9902998805046082,0.5016947388648987,0.3521296977996826,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.665771484375,0.8484967947006226,0.3184688687324524,0.3042620718479156,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6668395996094,0.6722095012664795,0.1556653678417205,0.7138845920562744,282.6656494140625,284.95001220703125,300.8914794921875,291.7242736816406,298.3090515136719,296.9828796386719,282.6634521484375,1.0,0.4589354395866394,0.4721871018409729,0.4721871018409729,1.0,1.0,-2.394535541534424,0.8112775683403015,1.5832579135894775,0.2691261172294616,5.551115123125783e-17,1.0,0.0,103.05409240722656,102.0,47049.3203125,-0.0,1201.0460205078125,1.0,278.1499938964844,280.9656066894531,294.71337890625,297.7759094238281,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962280750274658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7247.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210180,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6404724121094,0.7726407647132874,0.2418927252292633,0.2203861474990844,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.639892578125,0.9283705353736876,0.41999152302742,0.4000864326953888,296.8568115234375,297.1499938964844,293.1499938964844,0.2582917809486389,-5827.21484375,282.6397705078125,0.9848456382751464,0.4989977180957794,0.3502926230430603,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64013671875,0.8428375720977783,0.3164174854755401,0.3024179339408874,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.6412353515625,0.6666748523712158,0.1541969031095504,0.7076994776725769,282.6400451660156,284.95001220703125,300.8542785644531,291.6991882324219,298.2950744628906,296.9814758300781,282.6378173828125,1.0,0.4579363167285919,0.4726373553276062,0.4726373553276062,1.0,1.0,-2.37796401977539,0.8054051995277405,1.5725587606430054,0.2668454945087433,5.551115123125783e-17,1.0,0.0,104.52261352539062,102.0,46728.22265625,-0.0,1187.9569091796875,1.0,278.1499938964844,280.9464111328125,294.6877746582031,297.7306213378906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947421908378601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7211.91552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.5263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210240,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.6234130859375,0.7696049809455872,0.2409709244966507,0.2195839285850525,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6249389648437,0.9241863489151,0.4184453189373016,0.3986692130565643,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6249084472656,0.9817282557487488,0.4974813163280487,0.3492521643638611,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6239929199219,0.8398133516311646,0.3153237402439117,0.3014112412929535,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6221008300781,0.6636902093887329,0.1534058004617691,0.7042548060417175,282.6252136230469,284.95001220703125,300.8318176269531,291.6840515136719,298.287353515625,296.9815673828125,282.62310791015625,1.0,0.457377940416336,0.4729075729846954,0.4729075729846954,1.0,1.0,-2.368680953979492,0.8021463751792908,1.5665345191955566,0.2655753195285797,5.551115123125783e-17,1.0,0.0,105.33040618896484,105.0,46545.3515625,-0.0,1180.6385498046875,1.0,278.1499938964844,280.93536376953125,294.67236328125,297.7035522460937,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893851637840271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7191.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210300,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6054992675781,0.7651205062866211,0.2395336627960205,0.2183958292007446,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.6049194335937,0.918110191822052,0.4162419140338897,0.396690160036087,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.60479736328125,0.9769899845123292,0.4953299164772033,0.3478197157382965,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.6051940917969,0.8353501558303833,0.3136322796344757,0.2999265491962433,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6061706542969,0.6593531370162964,0.1522058248519897,0.6993373036384583,282.6051025390625,284.95001220703125,300.8017578125,291.6637268066406,298.27593994140625,296.980224609375,282.6028747558594,1.0,0.4566669464111328,0.4732678234577179,0.4732678234577179,1.0,1.0,-2.355468511581421,0.7974566221237183,1.558011770248413,0.2637558281421661,5.551115123125783e-17,1.0,0.0,106.599365234375,105.0,46289.36328125,-0.0,1170.761962890625,1.0,278.1499938964844,280.920166015625,294.6517333984375,297.6673583984375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926283121109009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7163.16357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.778564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210360,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5848693847656,0.7606061697006226,0.2381042838096618,0.217185229063034,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.58428955078125,0.9120702743530272,0.4140348732471466,0.3946916162967682,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5841369628906,0.9719749093055724,0.4931902289390564,0.3463881909847259,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.58453369140625,0.8308396339416504,0.3119420111179352,0.2984109222888946,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5856628417969,0.6549929976463318,0.1510040163993835,0.6943054795265198,282.5844421386719,284.95001220703125,300.77154541015625,291.643310546875,298.2647705078125,296.97900390625,282.5821533203125,1.0,0.4559954106807709,0.4737259447574615,0.4737259447574615,1.0,1.0,-2.34204363822937,0.7928391098976135,1.5492044687271118,0.2620345950126648,5.551115123125783e-17,1.0,0.0,107.94172668457033,108.0,46029.65625,-0.0,1161.017578125,1.0,278.1499938964844,280.9046325683594,294.6309509277344,297.630615234375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913493752479553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7134.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210420,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5433654785156,0.7518700957298279,0.2352495938539505,0.2147645652294159,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5427551269531,0.9008917808532716,0.4096073508262634,0.3906804621219635,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5426025390625,0.9614899158477784,0.4889017343521118,0.3435244858264923,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.54302978515625,0.8219729065895081,0.3085531592369079,0.2953675091266632,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.544189453125,0.6465725898742676,0.1485958993434906,0.684201717376709,282.5429077148437,284.95001220703125,300.7108764648437,291.6022644042969,298.2424621582031,296.97674560546875,282.54058837890625,1.0,0.4547290802001953,0.4746422171592712,0.4746422171592712,1.0,1.0,-2.315077304840088,0.7835605144500732,1.5315167903900146,0.2585430145263672,5.551115123125783e-17,1.0,0.0,110.70680236816406,111.0,45508.3046875,-0.0,1141.984375,1.0,278.1499938964844,280.8734741210937,294.5892639160156,297.5566711425781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886880278587341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7077.55908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210480,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5433654785156,0.7518700957298279,0.2352495938539505,0.2147645652294159,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5427551269531,0.9008917808532716,0.4096073508262634,0.3906804621219635,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5426025390625,0.9614899158477784,0.4889017343521118,0.3435244858264923,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.54302978515625,0.8219729065895081,0.3085531592369079,0.2953675091266632,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.544189453125,0.6465725898742676,0.1485958993434906,0.684201717376709,282.5429077148437,284.95001220703125,300.7108764648437,291.6022644042969,298.2424621582031,296.97674560546875,282.54058837890625,1.0,0.4547290802001953,0.4746422171592712,0.4746422171592712,1.0,1.0,-2.315077304840088,0.7835605144500732,1.5315167903900146,0.2585430145263672,5.551115123125783e-17,1.0,0.0,110.70680236816406,111.0,45508.3046875,-0.0,1141.984375,1.0,278.1499938964844,280.8734741210937,294.5892639160156,297.5566711425781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886880278587341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7077.55908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210540,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5016784667969,0.7435859441757202,0.2323911935091018,0.2123432010412216,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5010681152344,0.8904826641082764,0.405161440372467,0.3866534233093261,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5009155273437,0.9506047368049622,0.4845848679542541,0.3406460285186767,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5013427734375,0.81321120262146,0.3051468729972839,0.2923099398612976,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5025329589844,0.6386080384254456,0.1461803466081619,0.6740697026252747,282.501220703125,284.95001220703125,300.6499938964844,291.56103515625,298.2202453613281,296.9747009277344,282.4988708496094,1.0,0.4535394012928009,0.4755584895610809,0.4755584895610809,1.0,1.0,-2.288041114807129,0.7742400169372559,1.513801097869873,0.2549213171005249,5.551115123125783e-17,1.0,0.0,113.53058624267578,114.0,44984.65234375,-0.0,1123.41748046875,1.0,278.1499938964844,280.8421630859375,294.5474548339844,297.482421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859125375747681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7020.73486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210600,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.5016784667969,0.7435859441757202,0.2323911935091018,0.2123432010412216,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5010681152344,0.8904826641082764,0.405161440372467,0.3866534233093261,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5009155273437,0.9506047368049622,0.4845848679542541,0.3406460285186767,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5013427734375,0.81321120262146,0.3051468729972839,0.2923099398612976,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5025329589844,0.6386080384254456,0.1461803466081619,0.6740697026252747,282.501220703125,284.95001220703125,300.6499938964844,291.56103515625,298.2202453613281,296.9747009277344,282.4988708496094,1.0,0.4535394012928009,0.4755584895610809,0.4755584895610809,1.0,1.0,-2.288041114807129,0.7742400169372559,1.513801097869873,0.2549213171005249,5.551115123125783e-17,1.0,0.0,113.53058624267578,114.0,44984.65234375,-0.0,1123.41748046875,1.0,278.1499938964844,280.8421630859375,294.5474548339844,297.482421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859125375747681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,7020.73486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210660,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4599304199219,0.7357260584831238,0.2295264154672622,0.2099176794290542,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.45928955078125,0.8804638981819153,0.4006991982460022,0.3826116025447845,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4591369628906,0.9395448565483092,0.480235606431961,0.3377470970153808,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4595642089844,0.8042927384376526,0.301721841096878,0.2892361581325531,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4607849121094,0.6310466527938843,0.1437575072050094,0.6639096140861511,282.45947265625,284.95001220703125,300.589111328125,291.519775390625,298.1983337402344,296.9728088378906,282.45709228515625,1.0,0.4524047970771789,0.4765812456607818,0.4765812456607818,1.0,1.0,-2.260897159576416,0.7650264501571655,1.4958707094192505,0.2514173090457916,5.551115123125783e-17,1.0,0.0,116.3897705078125,117.0,44459.8046875,-0.0,1105.187255859375,1.0,278.1499938964844,280.8107604980469,294.50567626953125,297.4080810546875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830400109291077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6964.25732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.063232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210720,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4599304199219,0.7357260584831238,0.2295264154672622,0.2099176794290542,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.45928955078125,0.8804638981819153,0.4006991982460022,0.3826116025447845,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4591369628906,0.9395448565483092,0.480235606431961,0.3377470970153808,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.4595642089844,0.8042927384376526,0.301721841096878,0.2892361581325531,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.4607849121094,0.6310466527938843,0.1437575072050094,0.6639096140861511,282.45947265625,284.95001220703125,300.589111328125,291.519775390625,298.1983337402344,296.9728088378906,282.45709228515625,1.0,0.4524047970771789,0.4765812456607818,0.4765812456607818,1.0,1.0,-2.260897159576416,0.7650264501571655,1.4958707094192505,0.2514173090457916,5.551115123125783e-17,1.0,0.0,116.3897705078125,117.0,44459.8046875,-0.0,1105.187255859375,1.0,278.1499938964844,280.8107604980469,294.50567626953125,297.4080810546875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830400109291077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6964.25732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.063232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210780,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.4331359863281,0.7308748364448547,0.2276892215013504,0.2083624899387359,296.8160705566406,297.1499938964844,293.1499938964844,0.385013610124588,-8606.826171875,282.4324951171875,0.8742721080780029,0.397835224866867,0.3800173103809356,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1690368652344,0.9324826002120972,0.4775998592376709,0.3358808159828186,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.4327697753906,0.7985661029815674,0.2995200753211975,0.2872602939605713,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4340209960937,0.6263530254364014,0.1422032415866851,0.6573923826217651,282.43267822265625,284.95001220703125,300.5502624511719,291.4934387207031,298.1843566894531,296.9716796875,282.4302673339844,1.0,0.4517019093036651,0.4772359132766723,0.4772359132766723,1.0,1.0,-2.2434422969818115,0.7590827345848083,1.484359622001648,0.2491730600595474,5.551115123125783e-17,1.0,0.0,118.2349090576172,117.0,44122.86328125,-0.0,1093.665771484375,1.0,278.1499938964844,280.7906188964844,294.4789733886719,297.3605041503906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811506628990173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6928.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.36328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210840,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4153747558594,0.728521466255188,0.2268238812685012,0.2076025605201721,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.41802978515625,0.8712118864059448,0.3963558077812195,0.3786561191082001,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4179992675781,0.9289588928222656,0.4759877920150757,0.3349028527736664,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4167175292969,0.7957186102867126,0.2984008193016052,0.2862289547920227,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.408203125,0.6240596771240234,0.1414894014596939,0.6541971564292908,282.4183349609375,284.95001220703125,300.5284423828125,291.4786682128906,298.1777038574219,296.97271728515625,282.4161682128906,1.0,0.4513501226902008,0.4776039719581604,0.4776039719581604,1.0,1.0,-2.2346410751342773,0.7561472654342651,1.4784938097000122,0.248078316450119,5.551115123125783e-17,1.0,0.0,119.14859008789062,120.0,43948.0390625,-0.0,1087.833984375,1.0,278.1499938964844,280.7799987792969,294.4639892578125,297.333984375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800817728042603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6909.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210900,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.3985595703125,0.7248262763023376,0.2253361493349075,0.206385999917984,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.39794921875,0.8665654063224792,0.3940819203853607,0.3766244649887085,296.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3977966308594,0.9235544800758362,0.4737539887428283,0.3334333300590515,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.3982238769531,0.7913650274276733,0.296646386384964,0.2846866846084595,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.3992004394531,0.6204583644866943,0.1402386575937271,0.6491973400115967,282.39813232421875,284.95001220703125,300.4982604980469,291.45819091796875,298.16656494140625,296.971435546875,282.3957214355469,1.0,0.4508435130119324,0.4781153500080108,0.4781153500080108,1.0,1.0,-2.221123218536377,0.7515314221382141,1.469591736793518,0.2463964074850082,5.551115123125783e-17,1.0,0.0,120.61021423339844,120.0,43687.48046875,-0.0,1079.155029296875,1.0,278.1499938964844,280.7645874023437,294.44342041015625,297.297607421875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785938024520874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6881.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.40087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210960,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.37744140625,0.7210797667503357,0.223866581916809,0.2051415592432022,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.3768005371094,0.8619586825370789,0.3918138742446899,0.374570369720459,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.37664794921875,0.91818767786026,0.4715186059474945,0.331943154335022,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3770751953125,0.7870045900344849,0.2948927879333496,0.2831146717071533,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3783264160156,0.616725504398346,0.1389945447444915,0.6439985036849976,282.3769836425781,284.95001220703125,300.4681701660156,291.4378356933594,298.1557006835937,296.9703369140625,282.37451171875,1.0,0.4503331482410431,0.4787005484104156,0.4787005484104156,1.0,1.0,-2.207257032394409,0.7468827366828918,1.4603742361068726,0.2447505444288253,5.551115123125783e-17,1.0,0.0,122.10267639160156,123.0,43420.5234375,-0.0,1070.2955322265625,1.0,278.1499938964844,280.7486267089844,294.4228210449219,297.2606811523437,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770586848258972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6853.77392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.010009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211020,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3468933105469,0.7156960368156433,0.2217637151479721,0.203356996178627,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3462219238281,0.8555521368980408,0.3885494172573089,0.3716104328632355,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.3460693359375,0.9108071327209472,0.4682856202125549,0.3297858238220215,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.34649658203125,0.7808839082717896,0.2923632860183716,0.2808425724506378,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.3478088378906,0.6112072467803955,0.1372101008892059,0.6365069150924683,282.3464050292969,284.95001220703125,300.4251403808594,291.40869140625,298.14031982421875,296.9689636230469,282.3439025878906,1.0,0.44960817694664,0.4795432388782501,0.4795432388782501,1.0,1.0,-2.1872572898864746,0.7401679754257202,1.4470891952514648,0.2423965185880661,5.551115123125783e-17,1.0,0.0,124.24420928955078,123.0,43035.57421875,-0.0,1057.6114501953125,1.0,278.1499938964844,280.7256164550781,294.3932800292969,297.2073974609375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747685551643372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6813.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.53662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211080,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.3349914550781,0.7135815620422363,0.2209468185901641,0.2026635408401489,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3343200683594,0.8531280755996704,0.3872800171375274,0.3704591989517212,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.33416748046875,0.9080734848976136,0.4670274555683136,0.3289460837841034,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3345947265625,0.7785537242889404,0.2913793325424194,0.2799584567546844,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3359069824219,0.6090025305747986,0.1365166306495666,0.6335935592651367,282.3345031738281,284.95001220703125,300.40850830078125,291.3974609375,298.1343688964844,296.96844482421875,282.3320007324219,1.0,0.4493272006511688,0.4798709452152252,0.4798709452152252,1.0,1.0,-2.1794445514678955,0.7375383973121643,1.4419060945510864,0.2414691001176834,5.551115123125783e-17,1.0,0.0,125.07544708251952,126.0,42885.8515625,-0.0,1052.695068359375,1.0,278.1499938964844,280.7166748046875,294.3818054199219,297.1866760253906,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738663792610168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6797.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.07568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211140,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2925109863281,0.7058617472648621,0.2180377840995788,0.2001956105232238,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2918395996094,0.8447834849357605,0.3827429711818695,0.3663437366485595,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.29168701171875,0.8990151286125183,0.4624956250190735,0.3259212672710418,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2921142578125,0.7704759836196899,0.2878496348857879,0.2767858803272247,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.29345703125,0.6011117100715637,0.1340448707342147,0.6232069134712219,282.2920227050781,284.95001220703125,300.34967041015625,291.357666015625,298.1134338378906,296.96685791015625,282.2894897460937,1.0,0.4483506977558136,0.4810413420200348,0.4810413420200348,1.0,1.0,-2.1516458988189697,0.728158712387085,1.4234871864318848,0.2382377833127975,5.551115123125783e-17,1.0,0.0,128.02967834472656,114.0,42351.0,-0.0,1035.318115234375,1.0,278.1499938964844,280.6846923828125,294.3414306640625,297.1131286621094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705256581306458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6742.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.74169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211200,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2925109863281,0.7058617472648621,0.2180377840995788,0.2001956105232238,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2918395996094,0.8447834849357605,0.3827429711818695,0.3663437366485595,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.29168701171875,0.8990151286125183,0.4624956250190735,0.3259212672710418,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2921142578125,0.7704759836196899,0.2878496348857879,0.2767858803272247,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.29345703125,0.6011117100715637,0.1340448707342147,0.6232069134712219,282.2920227050781,284.95001220703125,300.34967041015625,291.357666015625,298.1134338378906,296.96685791015625,282.2894897460937,1.0,0.4483506977558136,0.4810413420200348,0.4810413420200348,1.0,1.0,-2.1516458988189697,0.728158712387085,1.4234871864318848,0.2382377833127975,5.551115123125783e-17,1.0,0.0,128.02967834472656,114.0,42351.0,-0.0,1035.318115234375,1.0,278.1499938964844,280.6846923828125,294.3414306640625,297.1131286621094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705256581306458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6742.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.74169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211260,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2481384277344,0.7048786878585815,0.2151607573032379,0.1975384205579757,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2474060058594,0.8441181778907776,0.378221333026886,0.3620169460773468,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.24725341796875,0.898881196975708,0.4579653739929199,0.3227308392524719,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.24774169921875,0.7697222828865051,0.2843313813209533,0.2733979523181915,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.24920654296875,0.5991095304489136,0.1315965354442596,0.611846387386322,282.24761962890625,284.95001220703125,300.29180908203125,291.31866455078125,298.0929870605469,296.965576171875,282.244873046875,1.0,0.4424066543579101,0.482312262058258,0.482312262058258,1.0,1.0,-2.121673583984375,0.7180181741714478,1.4036554098129272,0.2347486019134521,5.551115123125783e-17,1.0,0.0,125.38507843017578,102.0,41787.44921875,-0.0,995.8724975585938,1.0,278.1499938964844,280.651123046875,294.3011779785156,297.03863525390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670229911804199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6685.43310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
