time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211320,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2481384277344,0.7048786878585815,0.2151607573032379,0.1975384205579757,296.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2474060058594,0.8441181778907776,0.378221333026886,0.3620169460773468,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.24725341796875,0.898881196975708,0.4579653739929199,0.3227308392524719,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.24774169921875,0.7697222828865051,0.2843313813209533,0.2733979523181915,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.24920654296875,0.5991095304489136,0.1315965354442596,0.611846387386322,282.24761962890625,284.95001220703125,300.29180908203125,291.31866455078125,298.0929870605469,296.965576171875,282.244873046875,1.0,0.4424066543579101,0.482312262058258,0.482312262058258,1.0,1.0,-2.121673583984375,0.7180181741714478,1.4036554098129272,0.2347486019134521,5.551115123125783e-17,1.0,0.0,125.38507843017578,102.0,41787.44921875,-0.0,995.8724975585938,1.0,278.1499938964844,280.651123046875,294.3011779785156,297.03863525390625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670229911804199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6685.43310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211380,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2182006835937,0.7070060968399048,0.2133226096630096,0.1957574933767318,296.80584716796875,297.1499938964844,293.1499938964844,0.4922010004520416,-9138.837890625,282.2174377441406,0.8467062711715698,0.3752912878990173,0.3591262400150299,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9933166503906,0.9022706747055054,0.4552196264266968,0.3205853998661041,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2177734375,0.7721191048622131,0.2820509374141693,0.2711150050163269,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.21929931640625,0.600222110748291,0.1300320625305175,0.6041670441627502,282.2176513671875,284.95001220703125,300.25469970703125,291.293701171875,298.080078125,296.9651794433594,282.21484375,1.0,0.4369171261787414,0.4831418693065643,0.4831418693065643,1.0,1.0,-2.101520776748657,0.7111498117446899,1.3903709650039673,0.2323143929243087,5.551115123125783e-17,1.0,0.0,121.51309204101562,102.0,41409.9609375,-0.0,962.3636474609376,1.0,278.1499938964844,280.6285705566406,294.2752685546875,296.9894714355469,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645551204681396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6647.50146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.732177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211440,296.9493103027344,297.1499938964844,293.1499938964844,0.0022215791977941,-224.7882537841797,283.14874267578125,0.7097758054733276,0.2141845226287841,0.1954441219568252,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2022399902344,0.8491125106811523,0.3739188909530639,0.35771045088768,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.20220947265625,0.9052555561065674,0.4536008238792419,0.3195244371891022,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.1977233886719,0.7744889855384827,0.281164139509201,0.2701045870780945,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.2054443359375,0.6017211079597473,0.1293990463018417,0.6005200147628784,282.2025451660156,284.95001220703125,300.2351989746094,291.2806091308594,298.0747985839844,296.967041015625,282.2002258300781,1.0,0.4337894916534424,0.4835831522941589,0.4835831522941589,1.0,1.0,-2.0925710201263428,0.708217978477478,1.3843531608581543,0.2312661409378051,5.551115123125783e-17,1.0,0.0,118.92560577392578,90.0,41233.39453125,-0.0,944.570556640625,1.0,278.1499938964844,280.6176147460937,294.2616271972656,296.96368408203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632023334503174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6628.97705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211500,296.9658203125,297.1499938964844,293.1499938964844,0.0022710538469254,-229.92010498046875,283.1488647460937,0.7152828574180603,0.2145560532808303,0.1958072632551193,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1827087402344,0.8532313704490662,0.3716550767421722,0.3554705381393432,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1825561523437,0.910530686378479,0.451304018497467,0.3178468644618988,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1829833984375,0.7783713936805725,0.2793491780757904,0.2683463990688324,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.18438720703125,0.604295551776886,0.1282074153423309,0.5947780609130859,282.18292236328125,284.95001220703125,300.2073974609375,291.261962890625,298.0653076171875,296.9666748046875,282.180419921875,1.0,0.4288801848888397,0.4842185974121094,0.4842185974121094,1.0,1.0,-2.079296827316284,0.7038187384605408,1.3754781484603882,0.2297841906547546,5.551115123125783e-17,1.0,0.0,114.80834197998048,90.0,40980.12890625,-0.0,917.4370727539062,1.0,278.1499938964844,280.6026306152344,294.2428894042969,296.92877197265625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612853288650513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6603.68896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.06005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211560,296.9755859375,297.1499938964844,293.1499938964844,0.0023183333687484,-234.84402465820312,283.14898681640625,0.720619797706604,0.2143686711788177,0.1957132071256637,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1617126464844,0.8580735921859741,0.3694201707839966,0.3532046377658844,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.1615295410156,0.916875660419464,0.4490318894386291,0.3161509931087494,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1620178222656,0.7828655242919922,0.2775740623474121,0.2665132582187652,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.1634521484375,0.6072741746902466,0.1270362436771392,0.5887776613235474,282.1618957519531,284.95001220703125,300.1799621582031,291.2435913085937,298.0561218261719,296.9665832519531,282.1592712402344,1.0,0.4235911965370178,0.4849172532558441,0.4849172532558441,1.0,1.0,-2.0650198459625244,0.6990987658500671,1.365921139717102,0.2281750440597534,5.551115123125783e-17,1.0,0.0,110.41360473632812,78.0,40711.828125,-0.0,888.7205810546875,1.0,278.1499938964844,280.586669921875,294.2245483398437,296.89404296875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593814969062805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6577.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211620,296.9859924316406,297.1499938964844,293.1499938964844,0.0024048790801316,-243.90614318847656,283.149169921875,0.7318052649497986,0.2132338434457779,0.1946305185556411,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1180725097656,0.8702389597892761,0.3649980723857879,0.3486910760402679,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1178894042969,0.932841420173645,0.4445151686668396,0.3127618432044983,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.118408203125,0.7940795421600342,0.2740921378135681,0.2628720998764038,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.11993408203125,0.6146893501281738,0.1247379034757614,0.576793372631073,282.1182861328125,284.95001220703125,300.1263732910156,291.2078552246094,298.038330078125,296.966796875,282.1155090332031,1.0,0.4122236669063568,0.486314594745636,0.486314594745636,1.0,1.0,-2.0354628562927246,0.6892411708831787,1.3462218046188354,0.224728837609291,5.551115123125783e-17,1.0,0.0,100.99735260009766,66.0,40159.99609375,-0.0,829.30810546875,1.0,278.1499938964844,280.5537109375,294.188232421875,296.82403564453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554597496986389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6523.06494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.431884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211680,296.9859924316406,297.1499938964844,293.1499938964844,0.0024048790801316,-243.90614318847656,283.149169921875,0.7318052649497986,0.2132338434457779,0.1946305185556411,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1180725097656,0.8702389597892761,0.3649980723857879,0.3486910760402679,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1178894042969,0.932841420173645,0.4445151686668396,0.3127618432044983,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.118408203125,0.7940795421600342,0.2740921378135681,0.2628720998764038,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.11993408203125,0.6146893501281738,0.1247379034757614,0.576793372631073,282.1182861328125,284.95001220703125,300.1263732910156,291.2078552246094,298.038330078125,296.966796875,282.1155090332031,1.0,0.4122236669063568,0.486314594745636,0.486314594745636,1.0,1.0,-2.0354628562927246,0.6892411708831787,1.3462218046188354,0.224728837609291,5.551115123125783e-17,1.0,0.0,100.99735260009766,66.0,40159.99609375,-0.0,829.30810546875,1.0,278.1499938964844,280.5537109375,294.188232421875,296.82403564453125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554597496986389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6523.06494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.431884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211740,296.98992919921875,297.1499938964844,293.1499938964844,0.0024831115733832,-252.1512145996093,283.1493225097656,0.7453019022941589,0.2115667760372162,0.1928730607032776,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0735778808594,0.8865755796432495,0.3606217503547668,0.3441976904869079,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.0733947753906,0.9530876874923706,0.4400000870227813,0.3093596994876861,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.07391357421875,0.8088384866714478,0.270663857460022,0.2592632174491882,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.07550048828125,0.624089241027832,0.1224920153617858,0.5649166107177734,282.07379150390625,284.95001220703125,300.0745849609375,291.1734924316406,298.0213623046875,296.9674987792969,282.0709533691406,1.0,0.3999091982841491,0.4877119064331054,0.4877119064331054,1.0,1.0,-2.0052807331085205,0.6790980696678162,1.3261826038360596,0.2211121320724487,5.551115123125783e-17,1.0,0.0,90.84561920166016,54.0,39598.828125,-0.0,768.4137573242188,1.0,278.1499938964844,280.5201721191406,294.15289306640625,296.75408935546875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512988090515137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6468.72998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211800,296.98992919921875,297.1499938964844,293.1499938964844,0.0024831115733832,-252.1512145996093,283.1493225097656,0.7453019022941589,0.2115667760372162,0.1928730607032776,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0735778808594,0.8865755796432495,0.3606217503547668,0.3441976904869079,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.0733947753906,0.9530876874923706,0.4400000870227813,0.3093596994876861,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.07391357421875,0.8088384866714478,0.270663857460022,0.2592632174491882,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.07550048828125,0.624089241027832,0.1224920153617858,0.5649166107177734,282.07379150390625,284.95001220703125,300.0745849609375,291.1734924316406,298.0213623046875,296.9674987792969,282.0709533691406,1.0,0.3999091982841491,0.4877119064331054,0.4877119064331054,1.0,1.0,-2.0052807331085205,0.6790980696678162,1.3261826038360596,0.2211121320724487,5.551115123125783e-17,1.0,0.0,90.84561920166016,54.0,39598.828125,-0.0,768.4137573242188,1.0,278.1499938964844,280.5201721191406,294.15289306640625,296.75408935546875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512988090515137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6468.72998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211860,296.99188232421875,297.1499938964844,293.1499938964844,0.0025564217939972,-259.9151916503906,283.1494140625,0.7628636956214905,0.2097437977790832,0.1909059137105941,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.029052734375,0.9080175757408142,0.3562744855880737,0.3397170603275299,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.02886962890625,0.976187527179718,0.4354713261127472,0.3059369623661041,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0293884277344,0.8265477418899536,0.2672564685344696,0.2556622922420501,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0310363769531,0.6361704468727112,0.1202834248542785,0.5531401634216309,282.0292663574219,284.95001220703125,300.0248107910156,291.14068603515625,298.0057373046875,296.9684753417969,282.0263977050781,1.0,0.3869101107120514,0.4893699586391449,0.4893699586391449,1.0,1.0,-1.9749656915664675,0.6692366600036621,1.3057290315628052,0.2177888303995132,5.551115123125783e-17,1.0,0.0,80.28850555419922,42.0,39038.08984375,-0.0,707.7215576171875,1.0,278.1499938964844,280.48663330078125,294.1190490722656,296.6854248046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469143509864807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6415.14990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211920,296.99188232421875,297.1499938964844,293.1499938964844,0.0025564217939972,-259.9151916503906,283.1494140625,0.7628636956214905,0.2097437977790832,0.1909059137105941,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.029052734375,0.9080175757408142,0.3562744855880737,0.3397170603275299,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.02886962890625,0.976187527179718,0.4354713261127472,0.3059369623661041,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0293884277344,0.8265477418899536,0.2672564685344696,0.2556622922420501,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0310363769531,0.6361704468727112,0.1202834248542785,0.5531401634216309,282.0292663574219,284.95001220703125,300.0248107910156,291.14068603515625,298.0057373046875,296.9684753417969,282.0263977050781,1.0,0.3869101107120514,0.4893699586391449,0.4893699586391449,1.0,1.0,-1.9749656915664675,0.6692366600036621,1.3057290315628052,0.2177888303995132,5.551115123125783e-17,1.0,0.0,80.28850555419922,42.0,39038.08984375,-0.0,707.7215576171875,1.0,278.1499938964844,280.48663330078125,294.1190490722656,296.6854248046875,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469143509864807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6415.14990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211980,296.9927062988281,297.1499938964844,293.1499938964844,0.0026026687119156,-264.8307189941406,283.14947509765625,0.7775962352752686,0.2085108906030655,0.1895642429590225,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,281.99981689453125,0.927379548549652,0.3534263968467712,0.3367752134799957,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9920132160186768,0.4327388107776642,0.3036748468875885,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0001525878906,0.8407787084579468,0.2650203108787536,0.2532938420772552,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0018310546875,0.646473228931427,0.1188465431332588,0.5454413890838623,282.0000305175781,284.95001220703125,299.9932556152344,291.1200256347656,297.99591064453125,296.96923828125,281.99713134765625,1.0,0.3780385553836822,0.4904613792896271,0.4904613792896271,1.0,1.0,-1.9550023078918457,0.6627267599105835,1.2922755479812622,0.2155767381191253,5.551115123125783e-17,1.0,0.0,73.20838928222656,42.0,38669.53125,-0.0,668.2705078125,1.0,278.1499938964844,280.464599609375,294.0977478027344,296.6412048339844,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439238667488098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6380.35693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212040,296.9931335449219,297.1499938964844,293.1499938964844,0.0026234900578856,-267.0521545410156,283.1495056152344,0.7868822813034058,0.2078698575496673,0.1888581961393356,296.8316650390625,297.1499938964844,293.1499938964844,0.0045843883417546,-490.8638305664063,283.18768310546875,0.9406955242156982,0.3544826805591583,0.3362165093421936,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9854736328125,0.9990000128746032,0.4311515986919403,0.3016148507595062,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,281.9845275878906,0.8499547243118286,0.2640509009361267,0.2521719932556152,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.09619140625,0.6535013914108276,0.118465356528759,0.5422391295433044,281.98583984375,284.95001220703125,299.9772644042969,291.109619140625,297.9935607910156,296.973388671875,281.9834289550781,1.0,0.3734199404716491,0.4910280108451843,0.4910280108451843,1.0,1.0,-1.9459344148635864,0.6598631739616394,1.2860713005065918,0.2146776616573333,5.551115123125783e-17,1.0,0.0,69.41204833984375,30.0,38500.046875,-0.0,648.6339111328125,1.0,278.1499938964844,280.45428466796875,294.0869140625,296.6187744140625,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423440456390381,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6363.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212100,296.9933776855469,297.1499938964844,293.1499938964844,0.0026727528311312,-272.2850952148437,283.1495056152344,0.7976915240287781,0.2069025188684463,0.1878606528043747,296.8544921875,297.1499938964844,293.1499938964844,0.0046713375486433,-500.4996337890625,283.18084716796875,0.9568653106689452,0.3547306656837463,0.3365595936775207,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.9570007324219,0.9990000128746032,0.4303343892097473,0.2885779440402984,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9577331542969,0.860605001449585,0.2622873187065124,0.2504478096961975,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,281.9616394042969,0.6615355014801025,0.1173634827136993,0.5373167395591736,281.95758056640625,284.95001220703125,299.95440673828125,291.0947570800781,297.9852294921875,296.9735107421875,281.953125,1.0,0.3661178946495056,0.4918570518493652,0.4918570518493652,1.0,1.0,-1.92141854763031,0.6510953903198242,1.2703231573104858,0.2113253027200698,5.551115123125783e-17,1.0,0.0,64.97028350830078,30.0,38090.90625,-0.0,615.5934448242188,1.0,278.1499938964844,280.4310607910156,294.071044921875,296.5830383300781,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399235010147095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6328.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212160,296.9935607910156,297.1499938964844,293.1499938964844,0.0027361128013581,-279.0169982910156,283.14947509765625,0.8096494078636169,0.2059265822172165,0.1868481338024139,296.86767578125,297.1499938964844,293.1499938964844,0.0047796503640711,-512.5062866210938,283.1752624511719,0.9725465774536132,0.3541713654994964,0.3362208008766174,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9210205078125,0.9990000128746032,0.4313499629497528,0.2747377157211303,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,281.9218139648437,0.8727216124534607,0.2605134546756744,0.2486394047737121,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,281.9246520996094,0.6705759763717651,0.1163267120718956,0.531910240650177,281.921630859375,284.95001220703125,299.9321594238281,291.0804138183594,297.9774475097656,296.9742736816406,281.9166564941406,1.0,0.3584102690219879,0.4927805364131927,0.4927805364131927,1.0,1.0,-1.8945082426071167,0.6414938569068909,1.2530144453048706,0.207510158419609,5.551115123125783e-17,1.0,0.0,60.5040397644043,33.0,37631.44921875,-0.0,581.4959716796875,1.0,278.1499938964844,280.40380859375,294.0535583496094,296.5404052734375,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370231986045837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6288.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212220,296.9937744140625,297.1499938964844,293.1499938964844,0.0028225618880242,-288.2369689941406,283.14947509765625,0.8219680190086365,0.2043647766113281,0.1853054761886596,296.87957763671875,297.1499938964844,293.1499938964844,0.0049221445806324,-528.3609619140625,283.1681823730469,0.9875119924545288,0.352515310049057,0.3348316550254822,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,281.8695068359375,0.9990000128746032,0.4343447387218475,0.2598755061626434,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.8700561523437,0.8859339356422424,0.2576872408390045,0.2458202391862869,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,281.8723449707031,0.6802829504013062,0.1147661730647087,0.5240188837051392,281.86993408203125,284.95001220703125,299.89794921875,291.0585021972656,297.9668884277344,296.9764404296875,281.86602783203125,1.0,0.3498319685459137,0.4942581355571747,0.4942581355571747,1.0,1.0,-1.8602654933929443,0.6297114491462708,1.2305539846420288,0.2029149234294891,5.551115123125783e-17,1.0,0.0,55.79947662353516,33.0,37019.7109375,-0.0,542.4795532226562,1.0,278.1499938964844,280.36639404296875,294.02593994140625,296.4723815917969,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316264748573303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6231.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212280,296.9938049316406,297.1499938964844,293.1499938964844,0.002840559463948,-290.1636962890625,283.14947509765625,0.8243424892425537,0.2039709985256195,0.1849265396595001,296.8814392089844,297.1499938964844,293.1499938964844,0.0049511482939124,-531.6000366210938,283.166748046875,0.990171492099762,0.3520094156265259,0.3343780636787414,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8582458496094,0.9990000128746032,0.4351497888565063,0.2569541335105896,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,281.8587646484375,0.8885098099708557,0.2569837272167206,0.245126724243164,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8609313964844,0.6821516156196594,0.1143825724720954,0.5221413969993591,281.858642578125,284.95001220703125,299.8896484375,291.05322265625,297.9644775390625,296.9769897460937,281.8549194335937,1.0,0.3479897081851959,0.4946275353431701,0.4946275353431701,1.0,1.0,-1.852666139602661,0.6271479725837708,1.2255182266235352,0.2019580900669098,5.551115123125783e-17,1.0,0.0,54.882423400878906,51.0,36883.65234375,-0.0,534.3978881835938,1.0,278.1499938964844,280.358154296875,294.0197448730469,296.4568786621094,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302274346351624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,6219.55126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2750.56298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212340,296.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1495666503906,0.8201839327812195,0.0,0.1831719577312469,296.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1611633300781,0.9862910509109496,0.0,0.3317964076995849,296.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8241577148437,0.9990000128746032,0.0,0.2586744427680969,296.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8243408203125,0.8824251294136047,0.0,0.2418580502271652,296.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251342773437,0.6766076683998108,0.0,0.5136916637420654,281.8243103027344,294.1499938964844,299.8500061035156,291.0282592773437,297.9549865722656,296.9798583984375,281.8231201171875,0.0,0.0,0.4964745044708252,0.4964745044708252,1.0,1.0,-1.8354318141937256,0.6227027773857117,1.2127290964126587,0.2009788155555725,0.0,1.0,0.0,54.91263198852539,60.0,36520.0625,-0.0,522.8867797851562,0.0,278.1499938964844,280.3347473144531,293.9964904785156,296.399658203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1495666503906,0.8201839327812195,0.0,0.1831719577312469,296.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1611633300781,0.9862910509109496,0.0,0.3317964076995849,296.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8241577148437,0.9990000128746032,0.0,0.2586744427680969,296.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8243408203125,0.8824251294136047,0.0,0.2418580502271652,296.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251342773437,0.6766076683998108,0.0,0.5136916637420654,281.8243103027344,294.1499938964844,299.8500061035156,291.0282592773437,297.9549865722656,296.9798583984375,281.8231201171875,0.0,0.0,0.4964745044708252,0.4964745044708252,1.0,1.0,-1.8354318141937256,0.6227027773857117,1.2127290964126587,0.2009788155555725,0.0,1.0,0.0,54.91263198852539,60.0,36520.0625,-0.0,522.8867797851562,0.0,278.1499938964844,280.3347473144531,293.9964904785156,296.399658203125,313.0493469238281,309.4183959960937,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4382629394531,0.0,0.0,0.0021041401196271,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3607177734375,0.0,0.0,0.002215770073235,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2143859863281,0.0,0.0,0.0016365599585697,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,282.2121276855469,0.0,0.0,0.0022157665807753,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.20751953125,0.0,0.0,0.0110008437186479,282.3193359375,294.1499938964844,299.8253173828125,291.0151062011719,297.73602294921875,297.5209350585937,280.6021423339844,0.0,0.0,0.3677549660205841,0.3677549660205841,1.0,1.0,-0.0224287081509828,0.0095000211149454,0.0129286870360374,-0.0416952148079872,0.0,1.0,0.0,-0.1237713024020195,60.0,1815.1966552734373,-0.0,-3.609979467000812e-05,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.234618714030384e-15,-3.234650054249433e-15,-4.0331785397959896e-20,-7.861758322797417e-15,-7.861706653787635e-15,-5.2299925638865804e-20,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,3.1932074478265862e-27,5.628287210112714e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3835754394531,0.0,0.0,0.0007350617670454,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2979736328125,0.0,0.0,0.0012590999249368,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1636657714844,0.0,0.0,0.0011427272111177,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1723327636719,0.0,0.0,0.0009444538736715,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.17431640625,0.0,0.0,0.0022732496727257,282.2548828125,294.1499938964844,299.8119506835937,291.0098571777344,297.9081115722656,297.8382568359375,280.3102111816406,0.0,0.0,0.2978847026824951,0.2978847026824951,1.0,1.0,-0.000108311905933,0.0033510359935462,-0.0032427238766103,-0.0374783873558044,0.0,1.0,0.0,-0.0067460425198078,60.0,1082.0579833984375,-0.0,-3.965381893067388e-06,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.541635269725075e-24,1.5432802419276874e-24,2.2794218671348745e-27,5.316562766480451e-18,5.3124140421181924e-18,4.148720727188659e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,8.407790785948902e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3731384277344,0.0,0.0,0.0001053902306011,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2857666015625,0.0,0.0,0.0001133662153733,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1539306640625,0.0,0.0,8.477836672682315e-05,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1654052734375,0.0,0.0,0.0001118188301916,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1697692871094,0.0,0.0,0.0005195672856643,282.2482604980469,294.1499938964844,299.7870788574219,291.00341796875,297.8965759277344,298.59210205078125,280.072509765625,0.0,0.0,0.1671636253595352,0.1671636253595352,1.0,1.0,-0.0042074667289853,0.0014727736124768,0.0027346930000931,-0.0455113276839256,0.0,1.0,0.0,-0.0295099020004272,60.0,366.55865478515625,-0.0,-8.583415223029078e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6385625470195686e-38,4.1530400296265607e-38,2.111608948749513e-38,2.9800488173317358e-21,1.7233104450127578e-21,1.2567384732931737e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.37060546875,0.0,0.0,0.000104073966213,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2836303710937,0.0,0.0,0.0001098606444429,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.15240478515625,0.0,0.0,8.125906606437638e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1638488769531,0.0,0.0,0.0001096882988349,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.168212890625,0.0,0.0,0.0005191036616452,282.2454833984375,294.1499938964844,299.7742004394531,291.0018005371094,297.8876953125,298.8332824707031,280.0442810058594,0.0,0.0,0.099294900894165,0.099294900894165,1.0,1.0,-0.0011076950468122,0.0002134293317794,0.0008942656568251,-0.0464281141757965,0.0,1.0,0.0,-0.0137645462527871,60.0,218.99044799804688,-0.0,-8.383788241417278e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,-4.203895392974451e-45,-2.802596928649634e-45,3.269375835308115e-21,1.6654445567413425e-21,1.603931278566772e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3668518066406,0.0,0.0,0.0001036448302329,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2804870605469,0.0,0.0,0.0001091338999685,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1501770019531,0.0,0.0,8.060168329393491e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1615600585937,0.0,0.0,0.0001091398589778,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1658630371094,0.0,0.0,0.00051775254542,282.2413635253906,294.1499938964844,299.7554016113281,291.0014038085937,297.9061584472656,299.1412353515625,280.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048848973587,3.974949436269527e-08,0.0011048451997339,-0.0464122332632541,0.0,1.0,0.0,-0.0137837370857596,60.0,104.02649688720705,-0.0,-8.316535371477587e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.315010315337221e-21,1.6563176001510036e-21,1.6586927151862177e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3630676269531,0.0,0.0,0.0001035868044709,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2772827148437,0.0,0.0,0.0001090825244318,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1478576660156,0.0,0.0,8.056800288613886e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1591491699219,0.0,0.0,0.0001090821751859,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1634216308594,0.0,0.0,0.0005174347315914,282.2371826171875,294.1499938964844,299.7366943359375,291.0033569335937,297.9241943359375,299.3404846191406,280.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038155062124,1.8005936297527114e-08,0.0011037974618375,-0.0461813434958457,0.0,1.0,0.0,-0.0137382978573441,60.0,57.608497619628906,-0.0,-8.307152654651875e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313357569699249e-21,1.6566479877198845e-21,1.6567095819793645e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.355224609375,0.0,0.0,0.0001034454035107,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2706298828125,0.0,0.0,0.0001089338620658,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1429748535156,0.0,0.0,8.045831782510504e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15411376953125,0.0,0.0,0.0001089333527488,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1583251953125,0.0,0.0,0.0005167276831343,282.2284851074219,294.1499938964844,299.6994323730469,291.0138854980469,297.9591979980469,299.5464172363281,280.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,1.0,0.0,-0.0136506604030728,60.0,30.71661376953125,-0.0,-8.284462893470845e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312737156283e-21,1.6566567724749249e-21,1.6566559646813581e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.355224609375,0.0,0.0,0.0001034454035107,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.2706298828125,0.0,0.0,0.0001089338620658,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1429748535156,0.0,0.0,8.045831782510504e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.15411376953125,0.0,0.0,0.0001089333527488,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1583251953125,0.0,0.0,0.0005167276831343,282.2284851074219,294.1499938964844,299.6994323730469,291.0138854980469,297.9591979980469,299.5464172363281,280.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,1.0,0.0,-0.0136506604030728,60.0,30.71661376953125,-0.0,-8.284462893470845e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312737156283e-21,1.6566567724749249e-21,1.6566559646813581e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.34716796875,0.0,0.0,0.0001033030202961,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2637023925781,0.0,0.0,0.0001087839118554,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1378173828125,0.0,0.0,8.034756319830194e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1488037109375,0.0,0.0,0.0001087834098143,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1529541015625,0.0,0.0,0.0005160165019333,282.2194519042969,294.1499938964844,299.6623840332031,291.0325927734375,297.99273681640625,299.61834716796875,280.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.0452554635703563,0.0,1.0,0.0,-0.0135626168921589,60.0,25.85576629638672,-0.0,-8.261650208396534e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3133131410530666e-21,1.6566566715007297e-21,1.6566565705265333e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.34716796875,0.0,0.0,0.0001033030202961,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2637023925781,0.0,0.0,0.0001087839118554,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1378173828125,0.0,0.0,8.034756319830194e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1488037109375,0.0,0.0,0.0001087834098143,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1529541015625,0.0,0.0,0.0005160165019333,282.2194519042969,294.1499938964844,299.6623840332031,291.0325927734375,297.99273681640625,299.61834716796875,280.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.0452554635703563,0.0,1.0,0.0,-0.0135626168921589,60.0,25.85576629638672,-0.0,-8.261650208396534e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3133131410530666e-21,1.6566566715007297e-21,1.6566565705265333e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3388671875,0.0,0.0,0.0001031597494147,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2565612792969,0.0,0.0,0.0001086330230464,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.13238525390625,0.0,0.0,8.02361173555255e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1432189941406,0.0,0.0,0.0001086325355572,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1473083496094,0.0,0.0,0.00051530089695,282.2101135253906,294.1499938964844,299.6255187988281,291.05877685546875,298.0248413085937,299.6308898925781,280.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,1.0,0.0,-0.0134740229696035,60.0,24.6446590423584,-0.0,-8.238728099740913e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3133131410530666e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3388671875,0.0,0.0,0.0001031597494147,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2565612792969,0.0,0.0,0.0001086330230464,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.13238525390625,0.0,0.0,8.02361173555255e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1432189941406,0.0,0.0,0.0001086325355572,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1473083496094,0.0,0.0,0.00051530089695,282.2101135253906,294.1499938964844,299.6255187988281,291.05877685546875,298.0248413085937,299.6308898925781,280.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,1.0,0.0,-0.0134740229696035,60.0,24.6446590423584,-0.0,-8.238728099740913e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3133131410530666e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3303527832031,0.0,0.0,0.0001030153071042,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2491760253906,0.0,0.0,0.0001084809118765,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.126708984375,0.0,0.0,8.012376201804727e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.13739013671875,0.0,0.0,0.0001084804243873,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.14141845703125,0.0,0.0,0.000514579412993,282.2005310058594,294.1499938964844,299.5888366699219,291.0917358398437,298.0555725097656,299.6166687011719,280.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,1.0,0.0,-0.0133847082033753,60.0,24.053756713867188,-0.0,-8.215651092768894e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
