time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213240,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3303527832031,0.0,0.0,0.0001030153071042,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2491760253906,0.0,0.0,0.0001084809118765,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.126708984375,0.0,0.0,8.012376201804727e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.13739013671875,0.0,0.0,0.0001084804243873,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.14141845703125,0.0,0.0,0.000514579412993,282.2005310058594,294.1499938964844,299.5888366699219,291.0917358398437,298.0555725097656,299.6166687011719,280.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,1.0,0.0,-0.0133847082033753,60.0,24.053756713867188,-0.0,-8.215651092768894e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3260498046875,0.0,0.0,0.0001029425620799,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.24542236328125,0.0,0.0,0.0001084043033188,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.123779296875,0.0,0.0,8.006717689568177e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1343994140625,0.0,0.0,0.0001084038231056,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1383972167969,0.0,0.0,0.0005142160807736,282.1956481933594,294.1499938964844,299.570556640625,291.11053466796875,298.0704040527344,299.6044616699219,280.4010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,1.0,0.0,-0.0133397318422794,60.0,23.81247329711914,-0.0,-8.204042245552048e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3216857910156,0.0,0.0,0.0001028694459819,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2416076660156,0.0,0.0,0.0001083273018593,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.12078857421875,0.0,0.0,8.00103007350117e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13134765625,0.0,0.0,0.0001083268216461,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1353454589844,0.0,0.0,0.0005138508277013,282.1907043457031,294.1499938964844,299.55230712890625,291.1307373046875,298.0848999023437,299.5904235839844,280.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.710910346730543e-08,0.0010961467633023,-0.0438424460589885,0.0,1.0,0.0,-0.0132945189252495,60.0,23.58561134338379,-0.0,-8.192380818172752e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3139343261719,0.0,0.0,0.0001027397956931,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2348327636719,0.0,0.0,0.0001081907685147,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1154479980469,0.0,0.0,7.990945596247911e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1258850097656,0.0,0.0,0.0001081902955775,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1298217773437,0.0,0.0,0.0005132032674737,282.181884765625,294.1499938964844,299.5202941894531,291.1695251464844,298.109619140625,299.5630798339844,280.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,1.0,0.0,-0.0132143581286072,60.0,23.21082305908203,-0.0,-8.171725340844206e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3128662109375,0.0,0.0,0.0001027220205287,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.23388671875,0.0,0.0,0.0001081720474758,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1147155761719,0.0,0.0,7.989563164301217e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1251220703125,0.0,0.0,0.0001081715745385,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1290588378906,0.0,0.0,0.0005131145007908,282.1806945800781,294.1499938964844,299.51593017578125,291.17510986328125,298.1129150390625,299.5591735839844,280.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,1.0,0.0,-0.0132033666595816,60.0,23.16162300109864,-0.0,-8.168895249127672e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.303955078125,0.0,0.0,0.0001025729870889,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2260437011719,0.0,0.0,0.0001080150905181,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1084899902344,0.0,0.0,7.977970381034538e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1187438964844,0.0,0.0,0.0001080146248568,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.12261962890625,0.0,0.0,0.0005123700830154,282.1705322265625,294.1499938964844,299.47967529296875,291.22412109375,298.13970947265625,299.52557373046875,280.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,1.0,0.0,-0.0131112188100814,60.0,22.771934509277344,-0.0,-8.145187990749039e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.303955078125,0.0,0.0,0.0001025729870889,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2260437011719,0.0,0.0,0.0001080150905181,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1084899902344,0.0,0.0,7.977970381034538e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1187438964844,0.0,0.0,0.0001080146248568,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.12261962890625,0.0,0.0,0.0005123700830154,282.1705322265625,294.1499938964844,299.47967529296875,291.22412109375,298.13970947265625,299.52557373046875,280.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,1.0,0.0,-0.0131112188100814,60.0,22.771934509277344,-0.0,-8.145187990749039e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.294921875,0.0,0.0,0.000102422425698,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2180480957031,0.0,0.0,0.0001078565328498,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1020812988281,0.0,0.0,7.966258999658749e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1122131347656,0.0,0.0,0.0001078560744645,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1160583496094,0.0,0.0,0.0005116180400364,282.16021728515625,294.1499938964844,299.44354248046875,291.277099609375,298.16522216796875,299.49090576171875,280.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,1.0,0.0,-0.0130181303247809,60.0,22.414775848388672,-0.0,-8.12127325389156e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.294921875,0.0,0.0,0.000102422425698,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2180480957031,0.0,0.0,0.0001078565328498,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1020812988281,0.0,0.0,7.966258999658749e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1122131347656,0.0,0.0,0.0001078560744645,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1160583496094,0.0,0.0,0.0005116180400364,282.16021728515625,294.1499938964844,299.44354248046875,291.277099609375,298.16522216796875,299.49090576171875,280.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,1.0,0.0,-0.0130181303247809,60.0,22.414775848388672,-0.0,-8.12127325389156e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2857971191406,0.0,0.0,0.0001022705691866,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0001076966073014,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0955810546875,0.0,0.0,7.954447210067883e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1055603027344,0.0,0.0,0.0001076961561921,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1093444824219,0.0,0.0,0.000510859536007,282.1498413085937,294.1499938964844,299.4074401855469,291.3333435058594,298.1894836425781,299.4557800292969,280.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,1.0,0.0,-0.0129242446273565,60.0,22.08997917175293,-0.0,-8.09718940786297e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2857971191406,0.0,0.0,0.0001022705691866,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.2099609375,0.0,0.0,0.0001076966073014,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0955810546875,0.0,0.0,7.954447210067883e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1055603027344,0.0,0.0,0.0001076961561921,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1093444824219,0.0,0.0,0.000510859536007,282.1498413085937,294.1499938964844,299.4074401855469,291.3333435058594,298.1894836425781,299.4557800292969,280.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,1.0,0.0,-0.0129242446273565,60.0,22.08997917175293,-0.0,-8.09718940786297e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2811889648437,0.0,0.0,0.0001021942371153,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2059020996094,0.0,0.0,0.0001076162225217,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.09228515625,0.0,0.0,7.948509301058948e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1022033691406,0.0,0.0,0.0001076157786883,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.10595703125,0.0,0.0,0.000510478275828,282.14459228515625,294.1499938964844,299.3894348144531,291.36248779296875,298.2010803222656,299.4381408691406,280.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416823863983,0.0,1.0,0.0,-0.0128770535811781,60.0,21.93951988220215,-0.0,-8.085097391585806e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2765808105469,0.0,0.0,0.0001021177668008,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2018127441406,0.0,0.0,0.0001075356849469,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0889587402344,0.0,0.0,7.942561205709353e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0987854003906,0.0,0.0,0.0001075352411135,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1025390625,0.0,0.0,0.0005100963171571,282.1393737792969,294.1499938964844,299.3714294433594,291.3921813964844,298.21240234375,299.42047119140625,280.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923896849155,0.0,1.0,0.0,-0.0128297721967101,60.0,21.79608917236328,-0.0,-8.07299187499666e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2673645019531,0.0,0.0,0.0001019644987536,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1935729980469,0.0,0.0,0.0001073742751032,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0822448730469,0.0,0.0,7.930639549158514e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0919494628906,0.0,0.0,0.0001073738385457,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0956420898437,0.0,0.0,0.0005093307700008,282.1288452148437,294.1499938964844,299.3354797363281,291.45294189453125,298.2343139648437,299.3851318359375,280.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927798271179,0.0,1.0,0.0,-0.0127350194379687,60.0,21.52574348449707,-0.0,-8.048758104450826e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.2673645019531,0.0,0.0,0.0001019644987536,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1935729980469,0.0,0.0,0.0001073742751032,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0822448730469,0.0,0.0,7.930639549158514e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0919494628906,0.0,0.0,0.0001073738385457,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0956420898437,0.0,0.0,0.0005093307700008,282.1288452148437,294.1499938964844,299.3354797363281,291.45294189453125,298.2343139648437,299.3851318359375,280.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980489820321964e-08,0.0010864968644455,-0.0408927798271179,0.0,1.0,0.0,-0.0127350194379687,60.0,21.52574348449707,-0.0,-8.048758104450826e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2580871582031,0.0,0.0,0.0001018113471218,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.185302734375,0.0,0.0,0.0001072129889507,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0754699707031,0.0,0.0,7.918726623756811e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0850524902344,0.0,0.0,0.0001072125596692,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.08868408203125,0.0,0.0,0.000508565804921,282.1183166503906,294.1499938964844,299.2995300292969,291.5149841308594,298.2550354003906,299.3498229980469,280.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.040393516421318,0.0,1.0,0.0,-0.0126403383910655,60.0,21.2807559967041,-0.0,-8.024579045695648e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2580871582031,0.0,0.0,0.0001018113471218,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.185302734375,0.0,0.0,0.0001072129889507,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0754699707031,0.0,0.0,7.918726623756811e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0850524902344,0.0,0.0,0.0001072125596692,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.08868408203125,0.0,0.0,0.000508565804921,282.1183166503906,294.1499938964844,299.2995300292969,291.5149841308594,298.2550354003906,299.3498229980469,280.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.040393516421318,0.0,1.0,0.0,-0.0126403383910655,60.0,21.2807559967041,-0.0,-8.024579045695648e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2488098144531,0.0,0.0,0.0001016589885693,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.177001953125,0.0,0.0,0.0001070525395334,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0686340332031,0.0,0.0,7.906875543994829e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0780944824219,0.0,0.0,0.0001070521102519,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0816955566406,0.0,0.0,0.0005078047397546,282.1077575683594,294.1499938964844,299.2635803222656,291.5776672363281,298.2746887207031,299.3144836425781,280.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,1.0,0.0,-0.0125461453571915,60.0,21.058650970458984,-0.0,-8.000560569598748e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2488098144531,0.0,0.0,0.0001016589885693,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.177001953125,0.0,0.0,0.0001070525395334,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0686340332031,0.0,0.0,7.906875543994829e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0780944824219,0.0,0.0,0.0001070521102519,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0816955566406,0.0,0.0,0.0005078047397546,282.1077575683594,294.1499938964844,299.2635803222656,291.5776672363281,298.2746887207031,299.3144836425781,280.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,1.0,0.0,-0.0125461453571915,60.0,21.058650970458984,-0.0,-8.000560569598748e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.239501953125,0.0,0.0,0.0001015196758089,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1686706542969,0.0,0.0,0.0001069058271241,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.061767578125,0.0,0.0,7.896038732724264e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.07110595703125,0.0,0.0,0.0001069054051185,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0746459960937,0.0,0.0,0.000507108925376,282.09722900390625,294.1499938964844,299.2276306152344,291.64031982421875,298.293212890625,299.2791748046875,280.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817690053954,1.5425754895659338e-08,0.0010817536385729,-0.0394425801932811,0.0,1.0,0.0,-0.0124600157141685,60.0,20.85780334472656,-0.0,-7.978629668059511e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.239501953125,0.0,0.0,0.0001015196758089,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1686706542969,0.0,0.0,0.0001069058271241,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.061767578125,0.0,0.0,7.896038732724264e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.07110595703125,0.0,0.0,0.0001069054051185,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0746459960937,0.0,0.0,0.000507108925376,282.09722900390625,294.1499938964844,299.2276306152344,291.64031982421875,298.293212890625,299.2791748046875,280.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817690053954,1.5425754895659338e-08,0.0010817536385729,-0.0394425801932811,0.0,1.0,0.0,-0.0124600157141685,60.0,20.85780334472656,-0.0,-7.978629668059511e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.23486328125,0.0,0.0,0.0001014649315038,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1644897460937,0.0,0.0,0.000106848172436,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0583190917969,0.0,0.0,7.891780842328444e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0675964355469,0.0,0.0,0.0001068477577064,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.07110595703125,0.0,0.0,0.0005068354657851,282.09197998046875,294.1499938964844,299.2096252441406,291.6714782714844,298.30206298828125,299.261474609375,280.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811850661411,1.5357466409682274e-08,0.0010811696993187,-0.039264041930437,0.0,1.0,0.0,-0.0124261621385812,60.0,20.766063690185547,-0.0,-7.970017890102099e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.230224609375,0.0,0.0,0.0001014165245578,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1603088378906,0.0,0.0,0.000106797189801,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.05487060546875,0.0,0.0,7.888014806667343e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0640563964844,0.0,0.0,0.0001067967750714,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.06756591796875,0.0,0.0,0.0005065936711616,282.08673095703125,294.1499938964844,299.191650390625,291.702392578125,298.3106384277344,299.2437744140625,280.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297072053499505e-08,0.0010806531645357,-0.0391061343252658,0.0,1.0,0.0,-0.0123962210491299,60.0,20.679702758789062,-0.0,-7.962405845773901e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2213134765625,0.0,0.0,0.0001013335495372,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1523132324219,0.0,0.0,0.000106709798274,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0482177734375,0.0,0.0,7.8815603046678e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.05731201171875,0.0,0.0,0.0001067093980964,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.06072998046875,0.0,0.0,0.0005061792326159,282.07666015625,294.1499938964844,299.15704345703125,291.76080322265625,298.3264465332031,299.2096862792969,281.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797831928357,1.519354242418558e-08,0.0010797679424285,-0.0388354510068893,0.0,1.0,0.0,-0.012344897724688,60.0,20.5266227722168,-0.0,-7.949365254944497e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.220947265625,0.0,0.0,0.0001013302171486,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1519775390625,0.0,0.0,0.0001067062912625,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.0479431152344,0.0,0.0,7.881301280576736e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0570068359375,0.0,0.0,0.0001067058910848,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0604553222656,0.0,0.0,0.0005061625852249,282.07623291015625,294.1499938964844,299.15557861328125,291.76318359375,298.3270874023437,299.2082824707031,281.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797476861625,1.5189387525538223e-08,0.0010797324357554,-0.0388245843350887,0.0,1.0,0.0,-0.0123428385704755,60.0,20.52054977416992,-0.0,-7.948842295490979e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.211669921875,0.0,0.0,0.0001012444336083,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1436462402344,0.0,0.0,0.0001066159529727,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.041015625,0.0,0.0,7.874628499848768e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0499572753906,0.0,0.0,0.0001066155527951,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0533447265625,0.0,0.0,0.0005057341186329,282.0658264160156,294.1499938964844,299.1194763183594,291.8221740722656,298.3424987792969,299.17266845703125,281.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788324289023,1.5082360249607518e-08,0.0010788172949105,-0.0385447442531585,0.0,1.0,0.0,-0.0122897801920771,60.0,20.376867294311523,-0.0,-7.935372536849172e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.211669921875,0.0,0.0,0.0001012444336083,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1436462402344,0.0,0.0,0.0001066159529727,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.041015625,0.0,0.0,7.874628499848768e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0499572753906,0.0,0.0,0.0001066155527951,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0533447265625,0.0,0.0,0.0005057341186329,282.0658264160156,294.1499938964844,299.1194763183594,291.8221740722656,298.3424987792969,299.17266845703125,281.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788324289023,1.5082360249607518e-08,0.0010788172949105,-0.0385447442531585,0.0,1.0,0.0,-0.0122897801920771,60.0,20.376867294311523,-0.0,-7.935372536849172e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.20245361328125,0.0,0.0,0.000101146470115,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1353454589844,0.0,0.0,0.0001065127798938,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0340576171875,0.0,0.0,7.867008389439434e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0429077148437,0.0,0.0,0.0001065123869921,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0462646484375,0.0,0.0,0.0005052448250353,282.05548095703125,294.1499938964844,299.083251953125,291.8786926269531,298.35693359375,299.13702392578125,281.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014867541362e-08,0.0010777724673971,-0.0382251888513565,0.0,1.0,0.0,-0.0122291957959532,60.0,20.24419593811035,-0.0,-7.92000562910289e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.20245361328125,0.0,0.0,0.000101146470115,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1353454589844,0.0,0.0,0.0001065127798938,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0340576171875,0.0,0.0,7.867008389439434e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0429077148437,0.0,0.0,0.0001065123869921,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0462646484375,0.0,0.0,0.0005052448250353,282.05548095703125,294.1499938964844,299.083251953125,291.8786926269531,298.35693359375,299.13702392578125,281.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014867541362e-08,0.0010777724673971,-0.0382251888513565,0.0,1.0,0.0,-0.0122291957959532,60.0,20.24419593811035,-0.0,-7.92000562910289e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1932678222656,0.0,0.0,0.0001010303822113,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1270446777344,0.0,0.0,0.0001063905292539,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0271301269531,0.0,0.0,7.857978198444471e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0358581542969,0.0,0.0,0.0001063901363522,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0391540527344,0.0,0.0,0.0005046650185249,282.0451965332031,294.1499938964844,299.04693603515625,291.9322204589844,298.3703918457031,299.101318359375,281.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,1.0,0.0,-0.0121574215590953,60.0,20.118125915527344,-0.0,-7.901819998323847e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1932678222656,0.0,0.0,0.0001010303822113,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1270446777344,0.0,0.0,0.0001063905292539,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0271301269531,0.0,0.0,7.857978198444471e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0358581542969,0.0,0.0,0.0001063901363522,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0391540527344,0.0,0.0,0.0005046650185249,282.0451965332031,294.1499938964844,299.04693603515625,291.9322204589844,298.3703918457031,299.101318359375,281.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,1.0,0.0,-0.0121574215590953,60.0,20.118125915527344,-0.0,-7.901819998323847e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.188720703125,0.0,0.0,0.0001009654588415,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1229248046875,0.0,0.0,0.0001063221498043,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.023681640625,0.0,0.0,7.852927956264466e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0323486328125,0.0,0.0,0.0001063217641785,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0356140136719,0.0,0.0,0.0005043406854383,282.04010009765625,294.1499938964844,299.0287170410156,291.9576721191406,298.37677001953125,299.0834350585937,281.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395037407921e-08,0.0010758423013612,-0.037634864449501,0.0,1.0,0.0,-0.0121172806248068,60.0,20.06877326965332,-0.0,-7.89165852665974e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.18414306640625,0.0,0.0,0.000100896533695,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1188049316406,0.0,0.0,0.0001062495648511,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0202331542969,0.0,0.0,7.847567030694336e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0288391113281,0.0,0.0,0.0001062491792254,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0321044921875,0.0,0.0,0.000503996387124,282.0350341796875,294.1499938964844,299.010498046875,291.982177734375,298.38287353515625,299.0655517578125,281.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.46484442353767e-08,0.0010751073714345,-0.0374100990593433,0.0,1.0,0.0,-0.0120746716856956,60.0,20.0344181060791,-0.0,-7.88087959335826e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1750793457031,0.0,0.0,0.0001007497485261,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1106262207031,0.0,0.0,0.0001060949798556,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.01336669921875,0.0,0.0,7.836149598006159e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0218505859375,0.0,0.0,0.0001060946087818,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0250549316406,0.0,0.0,0.0005032632616348,282.02496337890625,294.1499938964844,298.973876953125,292.0279541015625,298.3944396972656,299.0297546386719,281.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,1.0,0.0,-0.0119839357212185,60.0,19.965320587158203,-0.0,-7.85795037927528e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1750793457031,0.0,0.0,0.0001007497485261,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.1106262207031,0.0,0.0,0.0001060949798556,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.01336669921875,0.0,0.0,7.836149598006159e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0218505859375,0.0,0.0,0.0001060946087818,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0250549316406,0.0,0.0,0.0005032632616348,282.02496337890625,294.1499938964844,298.973876953125,292.0279541015625,298.3944396972656,299.0297546386719,281.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,1.0,0.0,-0.0119839357212185,60.0,19.965320587158203,-0.0,-7.85795037927528e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1661071777344,0.0,0.0,0.0001005975354928,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1024780273437,0.0,0.0,0.0001059346905094,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.00653076171875,0.0,0.0,7.82431015977636e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.014892578125,0.0,0.0,0.0001059343194356,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.01806640625,0.0,0.0,0.000502502953168,282.0149841308594,294.1499938964844,298.9371032714844,292.0690002441406,298.40509033203125,298.993896484375,281.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,1.0,0.0,-0.0118898469954729,60.0,19.896055221557617,-0.0,-7.834209014845328e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1661071777344,0.0,0.0,0.0001005975354928,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.1024780273437,0.0,0.0,0.0001059346905094,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.00653076171875,0.0,0.0,7.82431015977636e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.014892578125,0.0,0.0,0.0001059343194356,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.01806640625,0.0,0.0,0.000502502953168,282.0149841308594,294.1499938964844,298.9371032714844,292.0690002441406,298.40509033203125,298.993896484375,281.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,1.0,0.0,-0.0118898469954729,60.0,19.896055221557617,-0.0,-7.834209014845328e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
