time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215460,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571655273437,0.0,0.0,0.000100448334706,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.09442138671875,0.0,0.0,0.0001057775662047,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9997253417969,0.0,0.0,7.812704279785976e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.00799560546875,0.0,0.0,0.0001057771951309,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0111083984375,0.0,0.0,0.0005017577204853,282.0051574707031,294.1499938964844,298.900146484375,292.10479736328125,298.4148254394531,298.9579467773437,281.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089581057419313e-08,0.0010703288717195,-0.0359485261142253,0.0,1.0,0.0,-0.0117976209148764,60.0,19.825159072875977,-0.0,-7.810972135757765e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1571655273437,0.0,0.0,0.000100448334706,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.09442138671875,0.0,0.0,0.0001057775662047,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9997253417969,0.0,0.0,7.812704279785976e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.00799560546875,0.0,0.0,0.0001057771951309,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0111083984375,0.0,0.0,0.0005017577204853,282.0051574707031,294.1499938964844,298.900146484375,292.10479736328125,298.4148254394531,298.9579467773437,281.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089581057419313e-08,0.0010703288717195,-0.0359485261142253,0.0,1.0,0.0,-0.0117976209148764,60.0,19.825159072875977,-0.0,-7.810972135757765e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1483459472656,0.0,0.0,0.0001003102443064,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.08642578125,0.0,0.0,0.0001056321416399,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.99298095703125,0.0,0.0,7.801963511155918e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0011291503906,0.0,0.0,0.000105631777842,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.00421142578125,0.0,0.0,0.0005010679597035,281.9954528808594,294.1499938964844,298.86297607421875,292.134765625,298.4236145019531,298.9218139648437,281.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688704205676,1.3917389907192046e-08,0.0010688565671443,-0.0354981534183025,0.0,1.0,0.0,-0.0117122586816549,60.0,19.75229454040528,-0.0,-7.789495271026682e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.1483459472656,0.0,0.0,0.0001003102443064,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.08642578125,0.0,0.0,0.0001056321416399,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.99298095703125,0.0,0.0,7.801963511155918e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0011291503906,0.0,0.0,0.000105631777842,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.00421142578125,0.0,0.0,0.0005010679597035,281.9954528808594,294.1499938964844,298.86297607421875,292.134765625,298.4236145019531,298.9218139648437,281.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688704205676,1.3917389907192046e-08,0.0010688565671443,-0.0354981534183025,0.0,1.0,0.0,-0.0117122586816549,60.0,19.75229454040528,-0.0,-7.789495271026682e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1439819335937,0.0,0.0,0.0001002476419671,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0824584960937,0.0,0.0,0.000105566214188,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9896240234375,0.0,0.0,7.797094440320507e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.99774169921875,0.0,0.0,0.000105565857666,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.00079345703125,0.0,0.0,0.000500755268149,281.9906616210937,294.1499938964844,298.84429931640625,292.1473999023437,298.4275817871094,298.9036560058594,281.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682028951123,1.3839325241349344e-08,0.001068189041689,-0.0352939665317535,0.0,1.0,0.0,-0.0116735585033893,60.0,19.715068817138672,-0.0,-7.779768651516862e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1396179199219,0.0,0.0,0.000100190321973,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0785217285156,0.0,0.0,0.0001055058382917,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9862976074219,0.0,0.0,7.792635005898774e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9943542480469,0.0,0.0,0.0001055054890457,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9974060058594,0.0,0.0,0.000500468944665,281.98590087890625,294.1499938964844,298.8255615234375,292.15838623046875,298.4313049316406,298.88543701171875,281.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675914818421,1.3767834872169262e-08,0.0010675777448341,-0.0351069718599319,0.0,1.0,0.0,-0.0116381179541349,60.0,19.67737579345703,-0.0,-7.770866261580522e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1309814453125,0.0,0.0,0.000100094366644,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0706787109375,0.0,0.0,0.0001054047897923,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9797058105469,0.0,0.0,7.785171328578144e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9876403808594,0.0,0.0,0.0001054044405464,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906616210937,0.0,0.0,0.000499989662785,281.9765319824219,294.1499938964844,298.78790283203125,292.1750793457031,298.4381408691406,298.8487854003906,281.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665678419172,1.3648153718293088e-08,0.0010665542213246,-0.0347939170897007,0.0,1.0,0.0,-0.0115787861868739,60.0,19.599666595458984,-0.0,-7.755973996381726e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1309814453125,0.0,0.0,0.000100094366644,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.0706787109375,0.0,0.0,0.0001054047897923,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9797058105469,0.0,0.0,7.785171328578144e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9876403808594,0.0,0.0,0.0001054044405464,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906616210937,0.0,0.0,0.000499989662785,281.9765319824219,294.1499938964844,298.78790283203125,292.1750793457031,298.4381408691406,298.8487854003906,281.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665678419172,1.3648153718293088e-08,0.0010665542213246,-0.0347939170897007,0.0,1.0,0.0,-0.0115787861868739,60.0,19.599666595458984,-0.0,-7.755973996381726e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1224670410156,0.0,0.0,0.0001000225311145,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0629577636719,0.0,0.0,0.0001053291343851,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9731750488281,0.0,0.0,7.779583393130451e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9809875488281,0.0,0.0,0.0001053287851391,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9839782714844,0.0,0.0,0.0004996308707632,281.96728515625,294.1499938964844,298.75,292.1843566894531,298.4441833496094,298.8118591308594,281.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065801247023,1.3558522304890632e-08,0.0010657876264303,-0.0345594584941864,0.0,1.0,0.0,-0.0115343509241938,60.0,19.518653869628903,-0.0,-7.744830554656802e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1224670410156,0.0,0.0,0.0001000225311145,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0629577636719,0.0,0.0,0.0001053291343851,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9731750488281,0.0,0.0,7.779583393130451e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9809875488281,0.0,0.0,0.0001053287851391,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9839782714844,0.0,0.0,0.0004996308707632,281.96728515625,294.1499938964844,298.75,292.1843566894531,298.4441833496094,298.8118591308594,281.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065801247023,1.3558522304890632e-08,0.0010657876264303,-0.0345594584941864,0.0,1.0,0.0,-0.0115343509241938,60.0,19.518653869628903,-0.0,-7.744830554656802e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.114013671875,0.0,0.0,9.996876178774984e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0552978515625,0.0,0.0,0.0001052725056069,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9667053222656,0.0,0.0,7.775400445098057e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.97442626953125,0.0,0.0,0.0001052721636369,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.97735595703125,0.0,0.0,0.0004993623006157,281.95819091796875,294.1499938964844,298.7117614746094,292.1893615722656,298.4493713378906,298.7745361328125,281.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491409767141252e-08,0.0010652139317244,-0.034383900463581,0.0,1.0,0.0,-0.0115010812878608,60.0,19.43488311767578,-0.0,-7.736492335652656e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.114013671875,0.0,0.0,9.996876178774984e-05,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.0552978515625,0.0,0.0,0.0001052725056069,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9667053222656,0.0,0.0,7.775400445098057e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.97442626953125,0.0,0.0,0.0001052721636369,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.97735595703125,0.0,0.0,0.0004993623006157,281.95819091796875,294.1499938964844,298.7117614746094,292.1893615722656,298.4493713378906,298.7745361328125,281.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491409767141252e-08,0.0010652139317244,-0.034383900463581,0.0,1.0,0.0,-0.0115010812878608,60.0,19.43488311767578,-0.0,-7.736492335652656e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1056823730469,0.0,0.0,9.991946717491372e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0477294921875,0.0,0.0,0.0001052205843734,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9602966308594,0.0,0.0,7.771566015435383e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9679260253906,0.0,0.0,0.0001052202496794,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9708251953125,0.0,0.0,0.00049911608221,281.94927978515625,294.1499938964844,298.67315673828125,292.19366455078125,298.4536437988281,298.7368469238281,281.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647011222317,1.3429872325332326e-08,0.0010646877344697,-0.0342229232192039,0.0,1.0,0.0,-0.0114705748856067,60.0,19.352783203125,-0.0,-7.728850448529556e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1056823730469,0.0,0.0,9.991946717491372e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0477294921875,0.0,0.0,0.0001052205843734,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9602966308594,0.0,0.0,7.771566015435383e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9679260253906,0.0,0.0,0.0001052202496794,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9708251953125,0.0,0.0,0.00049911608221,281.94927978515625,294.1499938964844,298.67315673828125,292.19366455078125,298.4536437988281,298.7368469238281,281.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647011222317,1.3429872325332326e-08,0.0010646877344697,-0.0342229232192039,0.0,1.0,0.0,-0.0114705748856067,60.0,19.352783203125,-0.0,-7.728850448529556e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1015625,0.0,0.0,9.989659156417474e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.04400634765625,0.0,0.0,0.0001051964936777,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9571533203125,0.0,0.0,7.769785588607192e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9647216796875,0.0,0.0,0.0001051961589837,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.96759033203125,0.0,0.0,0.0004990018205717,281.94488525390625,294.1499938964844,298.6537475585937,292.195556640625,298.4554443359375,298.71783447265625,281.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644569993019,1.3401310283711613e-08,0.0010644436115399,-0.0341482050716877,0.0,1.0,0.0,-0.0114564150571823,60.0,19.31298446655273,-0.0,-7.72530412973538e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.09747314453125,0.0,0.0,9.987473458750172e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.040283203125,0.0,0.0,0.0001051734725479,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9540100097656,0.0,0.0,7.768085924908519e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9615478515625,0.0,0.0,0.0001051731378538,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9643859863281,0.0,0.0,0.0004988926812075,281.9405517578125,294.1499938964844,298.6342468261719,292.1972961425781,298.4570007324219,298.6987609863281,281.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642237029969,1.3374019225409484e-08,0.0010642103152349,-0.0340768136084079,0.0,1.0,0.0,-0.0114428866654634,60.0,19.27400016784668,-0.0,-7.721917683056746e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0893859863281,0.0,0.0,9.983385098166764e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0329284667969,0.0,0.0,0.0001051304134307,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477844238281,0.0,0.0,7.764905603835359e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9552307128906,0.0,0.0,0.0001051300860126,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9580383300781,0.0,0.0,0.000498688488733,281.93194580078125,294.1499938964844,298.5950012207031,292.2002258300781,298.4596252441406,298.6603698730469,281.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637870291247,1.3322973835272478e-08,0.0010637736413627,-0.0339432805776596,0.0,1.0,0.0,-0.0114175807684659,60.0,19.19801139831543,-0.0,-7.715583905110179e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0893859863281,0.0,0.0,9.983385098166764e-05,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0329284667969,0.0,0.0,0.0001051304134307,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9477844238281,0.0,0.0,7.764905603835359e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9552307128906,0.0,0.0,0.0001051300860126,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9580383300781,0.0,0.0,0.000498688488733,281.93194580078125,294.1499938964844,298.5950012207031,292.2002258300781,298.4596252441406,298.6603698730469,281.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637870291247,1.3322973835272478e-08,0.0010637736413627,-0.0339432805776596,0.0,1.0,0.0,-0.0114175807684659,60.0,19.19801139831543,-0.0,-7.715583905110179e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0813903808594,0.0,0.0,9.979750029742718e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.02569580078125,0.0,0.0,0.0001050921273417,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.941650390625,0.0,0.0,7.762077439110726e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9490051269531,0.0,0.0,0.0001050917999236,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9517822265625,0.0,0.0,0.0004985069390386,281.92352294921875,294.1499938964844,298.5555114746094,292.2025146484375,298.4614562988281,298.62164306640625,281.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633986676111,1.3277565713565307e-08,0.0010633853962644,-0.0338244885206222,0.0,1.0,0.0,-0.0113950697705149,60.0,19.12501716613769,-0.0,-7.709952143386546e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0813903808594,0.0,0.0,9.979750029742718e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.02569580078125,0.0,0.0,0.0001050921273417,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.941650390625,0.0,0.0,7.762077439110726e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9490051269531,0.0,0.0,0.0001050917999236,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9517822265625,0.0,0.0,0.0004985069390386,281.92352294921875,294.1499938964844,298.5555114746094,292.2025146484375,298.4614562988281,298.62164306640625,281.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633986676111,1.3277565713565307e-08,0.0010633853962644,-0.0338244885206222,0.0,1.0,0.0,-0.0113950697705149,60.0,19.12501716613769,-0.0,-7.709952143386546e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0735168457031,0.0,0.0,9.976526780519634e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0185546875,0.0,0.0,0.0001050581777235,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9356384277344,0.0,0.0,7.759569416521117e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94287109375,0.0,0.0,0.0001050578575814,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9455871582031,0.0,0.0,0.0004983459366485,281.915283203125,294.1499938964844,298.5157470703125,292.20416259765625,298.4624938964844,298.5826110839844,281.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630543110892,1.3237295704016104e-08,0.0010630410397425,-0.0337191447615623,0.0,1.0,0.0,-0.011375106871128,60.0,19.054851531982425,-0.0,-7.704959870125094e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0735168457031,0.0,0.0,9.976526780519634e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0185546875,0.0,0.0,0.0001050581777235,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9356384277344,0.0,0.0,7.759569416521117e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.94287109375,0.0,0.0,0.0001050578575814,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9455871582031,0.0,0.0,0.0004983459366485,281.915283203125,294.1499938964844,298.5157470703125,292.20416259765625,298.4624938964844,298.5826110839844,281.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630543110892,1.3237295704016104e-08,0.0010630410397425,-0.0337191447615623,0.0,1.0,0.0,-0.011375106871128,60.0,19.054851531982425,-0.0,-7.704959870125094e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,9.973707346944138e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0115051269531,0.0,0.0,0.0001050284772645,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9296875,0.0,0.0,7.757375715300441e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.93682861328125,0.0,0.0,0.0001050281643983,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.93951416015625,0.0,0.0,0.0004982051323167,281.9072265625,294.1499938964844,298.4757385253906,292.2052001953125,298.4627380371094,298.5433044433594,281.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627530282363,1.3202059001571342e-08,0.0010627397568896,-0.0336269587278366,0.0,1.0,0.0,-0.011357638053596,60.0,18.987329483032227,-0.0,-7.700592163928378e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0657653808594,0.0,0.0,9.973707346944138e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.0115051269531,0.0,0.0,0.0001050284772645,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9296875,0.0,0.0,7.757375715300441e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.93682861328125,0.0,0.0,0.0001050281643983,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.93951416015625,0.0,0.0,0.0004982051323167,281.9072265625,294.1499938964844,298.4757385253906,292.2052001953125,298.4627380371094,298.5433044433594,281.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627530282363,1.3202059001571342e-08,0.0010627397568896,-0.0336269587278366,0.0,1.0,0.0,-0.011357638053596,60.0,18.987329483032227,-0.0,-7.700592163928378e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0619506835937,0.0,0.0,9.972498810384424e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.008056640625,0.0,0.0,0.0001050157516147,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9267578125,0.0,0.0,7.756435661576688e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.933837890625,0.0,0.0,0.0001050154387485,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9365234375,0.0,0.0,0.0004981447709724,281.9032592773437,294.1499938964844,298.4556884765625,292.2055053710937,298.46246337890625,298.52349853515625,281.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626238072291,1.3186951974830665e-08,0.0010626106522977,-0.0335874408483505,0.0,1.0,0.0,-0.0113501492887735,60.0,18.95482635498047,-0.0,-7.698719883819649e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0581359863281,0.0,0.0,9.971360123017804e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0046081542969,0.0,0.0,0.0001050037535605,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9238586425781,0.0,0.0,7.755550177535042e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.930908203125,0.0,0.0,0.0001050034479703,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9335632324219,0.0,0.0,0.0004980879602953,281.8993835449219,294.1499938964844,298.435546875,292.20562744140625,298.4620056152344,298.503662109375,281.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625022696331,1.3172713586584452e-08,0.0010624891147017,-0.0335501879453659,0.0,1.0,0.0,-0.0113430917263031,60.0,18.92292022705078,-0.0,-7.696955606206758e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0506286621094,0.0,0.0,9.969258826458828e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.997802734375,0.0,0.0,0.0001049816200975,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9180908203125,0.0,0.0,7.753915269859135e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.925048828125,0.0,0.0,0.0001049813145073,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9277038574219,0.0,0.0,0.0004979830118827,281.89166259765625,294.1499938964844,298.3951721191406,292.2054748535156,298.4607238769531,298.4638671875,281.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062277238816,1.3146428834431845e-08,0.0010622640838846,-0.0334814265370368,0.0,1.0,0.0,-0.0113300597295165,60.0,18.86024284362793,-0.0,-7.693699899391504e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0506286621094,0.0,0.0,9.969258826458828e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.997802734375,0.0,0.0,0.0001049816200975,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9180908203125,0.0,0.0,7.753915269859135e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.925048828125,0.0,0.0,0.0001049813145073,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9277038574219,0.0,0.0,0.0004979830118827,281.89166259765625,294.1499938964844,298.3951721191406,292.2054748535156,298.4607238769531,298.4638671875,281.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062277238816,1.3146428834431845e-08,0.0010622640838846,-0.0334814265370368,0.0,1.0,0.0,-0.0113300597295165,60.0,18.86024284362793,-0.0,-7.693699899391504e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.04327392578125,0.0,0.0,9.96759845293127e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,0.0001049641359713,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9124755859375,0.0,0.0,7.752623059786856e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9193420410156,0.0,0.0,0.0001049638303811,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.92193603515625,0.0,0.0,0.0004979001241736,281.8841552734375,294.1499938964844,298.3546447753906,292.2047424316406,298.4586486816406,298.4237976074219,281.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620994726195,1.3125641906697185e-08,0.0010620863176882,-0.0334270447492599,0.0,1.0,0.0,-0.0113197546452283,60.0,18.799728393554688,-0.0,-7.69112489251711e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.04327392578125,0.0,0.0,9.96759845293127e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9911193847656,0.0,0.0,0.0001049641359713,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9124755859375,0.0,0.0,7.752623059786856e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9193420410156,0.0,0.0,0.0001049638303811,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.92193603515625,0.0,0.0,0.0004979001241736,281.8841552734375,294.1499938964844,298.3546447753906,292.2047424316406,298.4586486816406,298.4237976074219,281.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620994726195,1.3125641906697185e-08,0.0010620863176882,-0.0334270447492599,0.0,1.0,0.0,-0.0113197546452283,60.0,18.799728393554688,-0.0,-7.69112489251711e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0360107421875,0.0,0.0,9.966296784114093e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98455810546875,0.0,0.0,0.0001049504207912,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.90692138671875,0.0,0.0,7.751610246486962e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9136962890625,0.0,0.0,0.000104950122477,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.916259765625,0.0,0.0,0.0004978351062163,281.8768310546875,294.1499938964844,298.3139953613281,292.2034606933594,298.455810546875,298.3835754394531,281.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619598906487,1.3109323404592033e-08,0.0010619468521326,-0.0333843529224395,0.0,1.0,0.0,-0.0113116651773452,60.0,18.74123764038086,-0.0,-7.689104108976609e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0360107421875,0.0,0.0,9.966296784114093e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.98455810546875,0.0,0.0,0.0001049504207912,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.90692138671875,0.0,0.0,7.751610246486962e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9136962890625,0.0,0.0,0.000104950122477,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.916259765625,0.0,0.0,0.0004978351062163,281.8768310546875,294.1499938964844,298.3139953613281,292.2034606933594,298.455810546875,298.3835754394531,281.6152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619598906487,1.3109323404592033e-08,0.0010619468521326,-0.0333843529224395,0.0,1.0,0.0,-0.0113116651773452,60.0,18.74123764038086,-0.0,-7.689104108976609e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0289001464844,0.0,0.0,9.965337812900545e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9781188964844,0.0,0.0,0.0001049403072101,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9015197753906,0.0,0.0,7.750863005639985e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.908203125,0.0,0.0,0.0001049400161718,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9107360839844,0.0,0.0,0.0004977872013114,281.86968994140625,294.1499938964844,298.2732238769531,292.20166015625,298.45220947265625,298.3431701660156,281.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618568630889,1.3097269047079864e-08,0.0010618438245728,-0.0333528146147728,0.0,1.0,0.0,-0.0113056888803839,60.0,18.68457794189453,-0.0,-7.687611258688777e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.0289001464844,0.0,0.0,9.965337812900545e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9781188964844,0.0,0.0,0.0001049403072101,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9015197753906,0.0,0.0,7.750863005639985e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.908203125,0.0,0.0,0.0001049400161718,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9107360839844,0.0,0.0,0.0004977872013114,281.86968994140625,294.1499938964844,298.2732238769531,292.20166015625,298.45220947265625,298.3431701660156,281.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618568630889,1.3097269047079864e-08,0.0010618438245728,-0.0333528146147728,0.0,1.0,0.0,-0.0113056888803839,60.0,18.68457794189453,-0.0,-7.687611258688777e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0254211425781,0.0,0.0,9.965021308744326e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9749755859375,0.0,0.0,0.0001049369748216,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8988647460937,0.0,0.0,7.750617078272626e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9054870605469,0.0,0.0,0.0001049366765073,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.90802001953125,0.0,0.0,0.0004977714270353,281.8662109375,294.1499938964844,298.2528076171875,292.2005615234375,298.4500732421875,298.3228759765625,281.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618229862302,1.3093278461440151e-08,0.0010618098312988,-0.0333423763513565,0.0,1.0,0.0,-0.011303711682558,60.0,18.657081604003903,-0.0,-7.687117431487422e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.02197265625,0.0,0.0,9.96476228465326e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9718322753906,0.0,0.0,0.0001049342463375,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8962097167969,0.0,0.0,7.750415534246713e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.90283203125,0.0,0.0,0.0001049339552992,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9053039550781,0.0,0.0,0.0004977585049346,281.86279296875,294.1499938964844,298.2323913574219,292.1993103027344,298.44775390625,298.3025817871094,281.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617951629683,1.3090009076677234e-08,0.0010617821244522,-0.0333338230848312,0.0,1.0,0.0,-0.0113020921126008,60.0,18.629945755004883,-0.0,-7.686712422128039e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0151062011719,0.0,0.0,9.964400669559836e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.96563720703125,0.0,0.0,0.0001049304264597,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8910217285156,0.0,0.0,7.750133227091283e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.89752197265625,0.0,0.0,0.0001049301426974,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8999938964844,0.0,0.0,0.0004977404605597,281.85601806640625,294.1499938964844,298.1914978027344,292.1965026855469,298.4428405761719,298.2619323730469,281.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617554653435,1.3085403871571089e-08,0.0010617424268275,-0.033321775496006,0.0,1.0,0.0,-0.0112998075783252,60.0,18.576393127441406,-0.0,-7.686141856311225e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
