time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217680,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0151062011719,0.0,0.0,9.964400669559836e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.96563720703125,0.0,0.0,0.0001049304264597,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8910217285156,0.0,0.0,7.750133227091283e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.89752197265625,0.0,0.0,0.0001049301426974,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8999938964844,0.0,0.0,0.0004977404605597,281.85601806640625,294.1499938964844,298.1914978027344,292.1965026855469,298.4428405761719,298.2619323730469,281.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617554653435,1.3085403871571089e-08,0.0010617424268275,-0.033321775496006,0.0,1.0,0.0,-0.0112998075783252,60.0,18.576393127441406,-0.0,-7.686141856311225e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0083923339844,0.0,0.0,9.964424680219965e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9595947265625,0.0,0.0,0.0001049306738423,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.88592529296875,0.0,0.0,7.750151416985318e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.892333984375,0.0,0.0,0.0001049303900799,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.894775390625,0.0,0.0,0.0004977416829206,281.8494567871094,294.1499938964844,298.15057373046875,292.1932067871094,298.4371337890625,298.22119140625,281.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617572115734,1.3085606376250782e-08,0.001061744056642,-0.0333223044872283,0.0,1.0,0.0,-0.0112999081611633,60.0,18.52433204650879,-0.0,-7.686167435849711e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0083923339844,0.0,0.0,9.964424680219965e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9595947265625,0.0,0.0,0.0001049306738423,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.88592529296875,0.0,0.0,7.750151416985318e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.892333984375,0.0,0.0,0.0001049303900799,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.894775390625,0.0,0.0,0.0004977416829206,281.8494567871094,294.1499938964844,298.15057373046875,292.1932067871094,298.4371337890625,298.22119140625,281.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617572115734,1.3085606376250782e-08,0.001061744056642,-0.0333223044872283,0.0,1.0,0.0,-0.0112999081611633,60.0,18.52433204650879,-0.0,-7.686167435849711e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0018310546875,0.0,0.0,9.964759374270216e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9536437988281,0.0,0.0,0.0001049341881298,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8809509277344,0.0,0.0,7.750411168672144e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8872985839844,0.0,0.0,0.0001049339116434,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8896789550781,0.0,0.0,0.0004977583885192,281.84307861328125,294.1499938964844,298.109619140625,292.1894226074219,298.4307861328125,298.18035888671875,281.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617920197546,1.3089683115197204e-08,0.0010617789812386,-0.0333329699933528,0.0,1.0,0.0,-0.0113019291311502,60.0,18.473583221435547,-0.0,-7.686671921192102e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0018310546875,0.0,0.0,9.964759374270216e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9536437988281,0.0,0.0,0.0001049341881298,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8809509277344,0.0,0.0,7.750411168672144e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8872985839844,0.0,0.0,0.0001049339116434,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8896789550781,0.0,0.0,0.0004977583885192,281.84307861328125,294.1499938964844,298.109619140625,292.1894226074219,298.4307861328125,298.18035888671875,281.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617920197546,1.3089683115197204e-08,0.0010617789812386,-0.0333329699933528,0.0,1.0,0.0,-0.0113019291311502,60.0,18.473583221435547,-0.0,-7.686671921192102e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9953918457031,0.0,0.0,9.965401841327548e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9478454589844,0.0,0.0,0.0001049409547704,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8760681152344,0.0,0.0,7.750910299364477e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8823547363281,0.0,0.0,0.000104940678284,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8847045898437,0.0,0.0,0.0004977905191481,281.8368835449219,294.1499938964844,298.0687255859375,292.1852111816406,298.4237670898437,298.1394958496094,281.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618596570566,1.309760033763041e-08,0.0010618465021252,-0.0333536826074123,0.0,1.0,0.0,-0.0113058527931571,60.0,18.424108505249023,-0.0,-7.68765247016745e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9953918457031,0.0,0.0,9.965401841327548e-05,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9478454589844,0.0,0.0,0.0001049409547704,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8760681152344,0.0,0.0,7.750910299364477e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8823547363281,0.0,0.0,0.000104940678284,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8847045898437,0.0,0.0,0.0004977905191481,281.8368835449219,294.1499938964844,298.0687255859375,292.1852111816406,298.4237670898437,298.1394958496094,281.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618596570566,1.309760033763041e-08,0.0010618465021252,-0.0333536826074123,0.0,1.0,0.0,-0.0113058527931571,60.0,18.424108505249023,-0.0,-7.68765247016745e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.99224853515625,0.0,0.0,9.965878416551276e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9449768066406,0.0,0.0,0.0001049459679052,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87371826171875,0.0,0.0,7.75128064560704e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8799133300781,0.0,0.0,0.0001049456986947,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8822937011719,0.0,0.0,0.000497814384289,281.8338623046875,294.1499938964844,298.0482788085937,292.1829528808594,298.4199523925781,298.1190490722656,281.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619104141369,1.310349784233722e-08,0.0010618972592055,-0.0333691090345382,0.0,1.0,0.0,-0.0113087780773639,60.0,18.399921417236328,-0.0,-7.688382908099811e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9891052246094,0.0,0.0,9.966408833861352e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9421691894531,0.0,0.0,0.0001049515485647,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8713684082031,0.0,0.0,7.751693192403764e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8775329589844,0.0,0.0,0.0001049512793542,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8798828125,0.0,0.0,0.0004978408687748,281.8309020996094,294.1499938964844,298.02783203125,292.1805725097656,298.416015625,298.0986022949219,281.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619666427373,1.3110057039966705e-08,0.001061953487806,-0.0333862714469432,0.0,1.0,0.0,-0.0113120311871171,60.0,18.3759765625,-0.0,-7.689195058446786e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9829406738281,0.0,0.0,9.967632649932057e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9366149902344,0.0,0.0,0.0001049644342856,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.86669921875,0.0,0.0,7.752644160063937e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.872802734375,0.0,0.0,0.0001049641650752,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8751220703125,0.0,0.0,0.0004979020450264,281.8250732421875,294.1499938964844,297.987060546875,292.175537109375,298.4078063964844,298.0577392578125,281.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620957473292,1.3125218245590986e-08,0.0010620825923979,-0.033425934612751,0.0,1.0,0.0,-0.0113195441663265,60.0,18.32861518859864,-0.0,-7.691072312354663e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9829406738281,0.0,0.0,9.967632649932057e-05,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9366149902344,0.0,0.0,0.0001049644342856,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.86669921875,0.0,0.0,7.752644160063937e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.872802734375,0.0,0.0,0.0001049641650752,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8751220703125,0.0,0.0,0.0004979020450264,281.8250732421875,294.1499938964844,297.987060546875,292.175537109375,298.4078063964844,298.0577392578125,281.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620957473292,1.3125218245590986e-08,0.0010620825923979,-0.033425934612751,0.0,1.0,0.0,-0.0113195441663265,60.0,18.32861518859864,-0.0,-7.691072312354663e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9768981933594,0.0,0.0,9.969266830012202e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9311828613281,0.0,0.0,0.0001049816346494,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8621826171875,0.0,0.0,7.753914542263374e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.86822509765625,0.0,0.0,0.0001049813727149,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8704833984375,0.0,0.0,0.0004979837103746,281.8194580078125,294.1499938964844,297.94635009765625,292.17010498046875,298.3988952636719,298.0168762207031,281.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622690897434,1.31454935825559e-08,0.0010622559348121,-0.0334789790213108,0.0,1.0,0.0,-0.0113295959308743,60.0,18.28230667114257,-0.0,-7.693584080925575e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9768981933594,0.0,0.0,9.969266830012202e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9311828613281,0.0,0.0,0.0001049816346494,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8621826171875,0.0,0.0,7.753914542263374e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.86822509765625,0.0,0.0,0.0001049813727149,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8704833984375,0.0,0.0,0.0004979837103746,281.8194580078125,294.1499938964844,297.94635009765625,292.17010498046875,298.3988952636719,298.0168762207031,281.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622690897434,1.31454935825559e-08,0.0010622559348121,-0.0334789790213108,0.0,1.0,0.0,-0.0113295959308743,60.0,18.28230667114257,-0.0,-7.693584080925575e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.97100830078125,0.0,0.0,9.971213148673996e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9258728027344,0.0,0.0,0.000105002123746,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8577880859375,0.0,0.0,7.755428669042885e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8637390136719,0.0,0.0,0.0001050018690875,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8659973144531,0.0,0.0,0.0004980809171684,281.8139953613281,294.1499938964844,297.90576171875,292.164306640625,298.3894348144531,297.9761047363281,281.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475843355,1.316966180553436e-08,0.0010624626884236,-0.0335422046482563,0.0,1.0,0.0,-0.0113415764644742,60.0,18.237045288085938,-0.0,-7.696577597471332e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.97100830078125,0.0,0.0,9.971213148673996e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9258728027344,0.0,0.0,0.000105002123746,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8577880859375,0.0,0.0,7.755428669042885e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8637390136719,0.0,0.0,0.0001050018690875,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8659973144531,0.0,0.0,0.0004980809171684,281.8139953613281,294.1499938964844,297.90576171875,292.164306640625,298.3894348144531,297.9761047363281,281.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475843355,1.316966180553436e-08,0.0010624626884236,-0.0335422046482563,0.0,1.0,0.0,-0.0113415764644742,60.0,18.237045288085938,-0.0,-7.696577597471332e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9652709960937,0.0,0.0,9.973496344173328e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.92071533203125,0.0,0.0,0.00010502616351,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.853515625,0.0,0.0,7.757204002700746e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.859375,0.0,0.0,0.0001050259088515,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8616027832031,0.0,0.0,0.0004981950041837,281.8087463378906,294.1499938964844,297.8653259277344,292.1581726074219,298.3793640136719,297.9353942871094,281.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198025783367484e-08,0.001062705181539,-0.0336164087057113,0.0,1.0,0.0,-0.0113556375727057,60.0,18.19272994995117,-0.0,-7.70009265238514e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9652709960937,0.0,0.0,9.973496344173328e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.92071533203125,0.0,0.0,0.00010502616351,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.853515625,0.0,0.0,7.757204002700746e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.859375,0.0,0.0,0.0001050259088515,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8616027832031,0.0,0.0,0.0004981950041837,281.8087463378906,294.1499938964844,297.8653259277344,292.1581726074219,298.3793640136719,297.9353942871094,281.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198025783367484e-08,0.001062705181539,-0.0336164087057113,0.0,1.0,0.0,-0.0113556375727057,60.0,18.19272994995117,-0.0,-7.70009265238514e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9624328613281,0.0,0.0,9.974798740586266e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9181823730469,0.0,0.0,0.0001050398786901,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8514404296875,0.0,0.0,7.758216088404879e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8572692871094,0.0,0.0,0.0001050396240316,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8594665527344,0.0,0.0,0.0004982600803487,281.80621337890625,294.1499938964844,297.8451538085937,292.15496826171875,298.3740539550781,297.9150695800781,281.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628572199493,1.32142119468881e-08,0.0010628439486026,-0.0336587540805339,0.0,1.0,0.0,-0.0113636637106537,60.0,18.1710147857666,-0.0,-7.702098514528188e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.95965576171875,0.0,0.0,9.97615497908555e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91571044921875,0.0,0.0,0.000105054146843,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.849365234375,0.0,0.0,7.759270374663174e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.85516357421875,0.0,0.0,0.0001050538921845,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8573608398437,0.0,0.0,0.000498327834066,281.8037109375,294.1499938964844,297.8250427246094,292.1517028808594,298.3686218261719,297.8948059082031,281.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630014585331,1.3231062467866652e-08,0.0010629881871864,-0.0337028354406356,0.0,1.0,0.0,-0.0113720186054706,60.0,18.14948844909668,-0.0,-7.704186799628587e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95416259765625,0.0,0.0,9.97904280666262e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9107666015625,0.0,0.0,0.0001050845530699,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8453369140625,0.0,0.0,7.761516462778673e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8510437011719,0.0,0.0,0.0001050843056873,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85321044921875,0.0,0.0,0.0004984720726497,281.7987976074219,294.1499938964844,297.78497314453125,292.1448974609375,298.35748291015625,297.85430908203125,281.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633078636601,1.3266960863234093e-08,0.0010632945923134,-0.0337967462837696,0.0,1.0,0.0,-0.0113898115232586,60.0,18.10688209533692,-0.0,-7.70863763932539e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.95416259765625,0.0,0.0,9.97904280666262e-05,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9107666015625,0.0,0.0,0.0001050845530699,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8453369140625,0.0,0.0,7.761516462778673e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8510437011719,0.0,0.0,0.0001050843056873,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85321044921875,0.0,0.0,0.0004984720726497,281.7987976074219,294.1499938964844,297.78497314453125,292.1448974609375,298.35748291015625,297.85430908203125,281.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633078636601,1.3266960863234093e-08,0.0010632945923134,-0.0337967462837696,0.0,1.0,0.0,-0.0113898115232586,60.0,18.10688209533692,-0.0,-7.70863763932539e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9488220214844,0.0,0.0,9.982346091419458e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.906005859375,0.0,0.0,0.0001051193321472,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8414001464844,0.0,0.0,7.76408487581648e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8470458984375,0.0,0.0,0.0001051190847647,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.84918212890625,0.0,0.0,0.0004986370913684,281.79412841796875,294.1499938964844,297.7451171875,292.1378173828125,298.3457336425781,297.8139953613281,281.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.33080382269668e-08,0.0010636458173394,-0.033904206007719,0.0,1.0,0.0,-0.0114101748913526,60.0,18.06519889831543,-0.0,-7.713731520198054e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9488220214844,0.0,0.0,9.982346091419458e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.906005859375,0.0,0.0,0.0001051193321472,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8414001464844,0.0,0.0,7.76408487581648e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8470458984375,0.0,0.0,0.0001051190847647,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.84918212890625,0.0,0.0,0.0004986370913684,281.79412841796875,294.1499938964844,297.7451171875,292.1378173828125,298.3457336425781,297.8139953613281,281.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.33080382269668e-08,0.0010636458173394,-0.033904206007719,0.0,1.0,0.0,-0.0114101748913526,60.0,18.06519889831543,-0.0,-7.713731520198054e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9436340332031,0.0,0.0,9.985900396713988e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9013671875,0.0,0.0,0.0001051567596732,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8376159667969,0.0,0.0,7.766849012114108e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8431701660156,0.0,0.0,0.0001051565122907,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.84527587890625,0.0,0.0,0.0004988146829418,281.78961181640625,294.1499938964844,297.7055053710937,292.1304626464844,298.33349609375,297.7738647460937,281.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640372056514,1.3352249084164214e-08,0.0010640238178893,-0.034019861370325,0.0,1.0,0.0,-0.0114320926368236,60.0,18.02425575256348,-0.0,-7.719216199575386e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9436340332031,0.0,0.0,9.985900396713988e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9013671875,0.0,0.0,0.0001051567596732,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8376159667969,0.0,0.0,7.766849012114108e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8431701660156,0.0,0.0,0.0001051565122907,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.84527587890625,0.0,0.0,0.0004988146829418,281.78961181640625,294.1499938964844,297.7055053710937,292.1304626464844,298.33349609375,297.7738647460937,281.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640372056514,1.3352249084164214e-08,0.0010640238178893,-0.034019861370325,0.0,1.0,0.0,-0.0114320926368236,60.0,18.02425575256348,-0.0,-7.719216199575386e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9385681152344,0.0,0.0,9.9897435575258e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8968505859375,0.0,0.0,0.0001051972285495,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8339233398437,0.0,0.0,7.769837975502014e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.83941650390625,0.0,0.0,0.0001051969884429,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.84149169921875,0.0,0.0,0.0004990067100152,281.7853088378906,294.1499938964844,297.6661682128906,292.12286376953125,298.3206787109375,297.7339782714844,281.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400057952139832e-08,0.0010644326684996,-0.0341449305415153,0.0,1.0,0.0,-0.0114557929337024,60.0,17.984067916870117,-0.0,-7.725149231418983e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9385681152344,0.0,0.0,9.9897435575258e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8968505859375,0.0,0.0,0.0001051972285495,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8339233398437,0.0,0.0,7.769837975502014e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.83941650390625,0.0,0.0,0.0001051969884429,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.84149169921875,0.0,0.0,0.0004990067100152,281.7853088378906,294.1499938964844,297.6661682128906,292.12286376953125,298.3206787109375,297.7339782714844,281.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400057952139832e-08,0.0010644326684996,-0.0341449305415153,0.0,1.0,0.0,-0.0114557929337024,60.0,17.984067916870117,-0.0,-7.725149231418983e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9361267089844,0.0,0.0,9.99177063931711e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8946838378906,0.0,0.0,0.0001052185689331,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8321533203125,0.0,0.0,7.771413947921246e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8376159667969,0.0,0.0,0.0001052183288265,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.83966064453125,0.0,0.0,0.0004991079331375,281.7832336425781,294.1499938964844,297.6466064453125,292.11895751953125,298.3140563964844,297.7141418457031,281.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.342527067293986e-08,0.0010646485025063,-0.0342108868062496,0.0,1.0,0.0,-0.0114682940766215,60.0,17.96428680419922,-0.0,-7.728279172170005e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9336853027344,0.0,0.0,9.993831918109208e-05,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8925170898437,0.0,0.0,0.0001052402731147,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8304138183594,0.0,0.0,7.773016841383651e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8358154296875,0.0,0.0,0.0001052400330081,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8378601074219,0.0,0.0,0.0004992109606973,281.7812194824219,294.1499938964844,297.6271057128906,292.114990234375,298.30731201171875,297.6943359375,281.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648813331499,1.3450919489343962e-08,0.0010648679453879,-0.0342779830098152,0.0,1.0,0.0,-0.0114810094237327,60.0,17.94464874267578,-0.0,-7.731463824711683e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.92889404296875,0.0,0.0,9.998057066695765e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8882751464844,0.0,0.0,0.0001052847583196,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.82696533203125,0.0,0.0,7.776302663842216e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8323059082031,0.0,0.0,0.000105284518213,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8343200683594,0.0,0.0,0.0004994220216758,281.7772521972656,294.1499938964844,297.58837890625,292.10693359375,298.2935791015625,297.6549072265625,281.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503481888221812e-08,0.0010653169592842,-0.0344154797494411,0.0,1.0,0.0,-0.0115070650354027,60.0,17.905672073364258,-0.0,-7.73799158082511e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.92889404296875,0.0,0.0,9.998057066695765e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8882751464844,0.0,0.0,0.0001052847583196,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.82696533203125,0.0,0.0,7.776302663842216e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8323059082031,0.0,0.0,0.000105284518213,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8343200683594,0.0,0.0,0.0004994220216758,281.7772521972656,294.1499938964844,297.58837890625,292.10693359375,298.2935791015625,297.6549072265625,281.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503481888221812e-08,0.0010653169592842,-0.0344154797494411,0.0,1.0,0.0,-0.0115070650354027,60.0,17.905672073364258,-0.0,-7.73799158082511e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9242553710937,0.0,0.0,0.0001000291740638,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8841552734375,0.0,0.0,0.0001053359374054,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8236694335937,0.0,0.0,7.780082523822784e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8289489746094,0.0,0.0,0.0001053357045748,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8309326171875,0.0,0.0,0.0004996648058295,281.77349853515625,294.1499938964844,297.54998779296875,292.09869384765625,298.2793273925781,297.6161193847656,281.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658476967364,1.3563972167673912e-08,0.0010658340761438,-0.0345737114548683,0.0,1.0,0.0,-0.0115370517596602,60.0,17.868297576904297,-0.0,-7.745508412426717e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9242553710937,0.0,0.0,0.0001000291740638,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8841552734375,0.0,0.0,0.0001053359374054,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8236694335937,0.0,0.0,7.780082523822784e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8289489746094,0.0,0.0,0.0001053357045748,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8309326171875,0.0,0.0,0.0004996648058295,281.77349853515625,294.1499938964844,297.54998779296875,292.09869384765625,298.2793273925781,297.6161193847656,281.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658476967364,1.3563972167673912e-08,0.0010658340761438,-0.0345737114548683,0.0,1.0,0.0,-0.0115370517596602,60.0,17.868297576904297,-0.0,-7.745508412426717e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.919677734375,0.0,0.0,0.0001000804331852,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8800964355469,0.0,0.0,0.000105389910459,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82037353515625,0.0,0.0,7.784069020999596e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8255920410156,0.0,0.0,0.0001053896776284,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275756835937,0.0,0.0,0.0004999209195375,281.769775390625,294.1499938964844,297.513671875,292.0914306640625,298.2650146484375,297.5775146484375,281.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663928696885,1.3627762918133612e-08,0.0010663792490959,-0.0347405783832073,0.0,1.0,0.0,-0.0115686738863587,60.0,17.83187484741211,-0.0,-7.753438779900534e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.919677734375,0.0,0.0,0.0001000804331852,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8800964355469,0.0,0.0,0.000105389910459,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82037353515625,0.0,0.0,7.784069020999596e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8255920410156,0.0,0.0,0.0001053896776284,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275756835937,0.0,0.0,0.0004999209195375,281.769775390625,294.1499938964844,297.513671875,292.0914306640625,298.2650146484375,297.5775146484375,281.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663928696885,1.3627762918133612e-08,0.0010663792490959,-0.0347405783832073,0.0,1.0,0.0,-0.0115686738863587,60.0,17.83187484741211,-0.0,-7.753438779900534e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91522216796875,0.0,0.0,0.000100164397736,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.87615966796875,0.0,0.0,0.00010547832062,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8172607421875,0.0,0.0,7.790599192958325e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8223876953125,0.0,0.0,0.0001054780950653,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8243408203125,0.0,0.0,0.0005003403057344,281.7662658691406,294.1499938964844,297.4809875488281,292.0862731933594,298.2502746582031,297.5415954589844,281.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672874050214,1.3732304182667576e-08,0.0010672736680135,-0.0350140333175659,0.0,1.0,0.0,-0.011620501987636,60.0,17.8024845123291,-0.0,-7.766443843593154e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.91522216796875,0.0,0.0,0.000100164397736,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.87615966796875,0.0,0.0,0.00010547832062,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8172607421875,0.0,0.0,7.790599192958325e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8223876953125,0.0,0.0,0.0001054780950653,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8243408203125,0.0,0.0,0.0005003403057344,281.7662658691406,294.1499938964844,297.4809875488281,292.0862731933594,298.2502746582031,297.5415954589844,281.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672874050214,1.3732304182667576e-08,0.0010672736680135,-0.0350140333175659,0.0,1.0,0.0,-0.011620501987636,60.0,17.8024845123291,-0.0,-7.766443843593154e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
