time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219900,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9130554199219,0.0,0.0,0.0001002107383101,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.874267578125,0.0,0.0,0.0001055271204677,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.81573486328125,0.0,0.0,7.794203702360392e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8208312988281,0.0,0.0,0.000105526894913,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.82275390625,0.0,0.0,0.0005005718558095,281.7645874023437,294.1499938964844,297.4659118652344,292.0844421386719,298.2427978515625,297.5243835449219,281.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677812388166,1.3790015351844433e-08,0.0010677675018087,-0.0351649858057498,0.0,1.0,0.0,-0.0116491140797734,60.0,17.790306091308594,-0.0,-7.773627430651686e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9109191894531,0.0,0.0,0.000100260702311,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.87237548828125,0.0,0.0,0.0001055797329172,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8142395019531,0.0,0.0,7.798089063726366e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8193054199219,0.0,0.0,0.0001055795073625,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8212280273437,0.0,0.0,0.0005008213920518,281.762939453125,294.1499938964844,297.4516296386719,292.0830993652344,298.2352600097656,297.5078125,281.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683130240067,1.3852231361966004e-08,0.0010682991705834,-0.0353277251124382,0.0,1.0,0.0,-0.0116799557581543,60.0,17.779611587524414,-0.0,-7.781376609727887e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.90673828125,0.0,0.0,0.0001003671131911,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8686828613281,0.0,0.0,0.0001056917899404,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8113098144531,0.0,0.0,7.806365465512499e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8163146972656,0.0,0.0,0.0001056915643857,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8182067871094,0.0,0.0,0.0005013530026189,281.759765625,294.1499938964844,297.4254455566406,292.081787109375,298.2200622558594,297.4763488769531,281.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984751134898944e-08,0.0010694314260035,-0.0356743447482585,0.0,1.0,0.0,-0.0117456465959548,60.0,17.761703491210938,-0.0,-7.797893886163365e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.90673828125,0.0,0.0,0.0001003671131911,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8686828613281,0.0,0.0,0.0001056917899404,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8113098144531,0.0,0.0,7.806365465512499e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8163146972656,0.0,0.0,0.0001056915643857,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8182067871094,0.0,0.0,0.0005013530026189,281.759765625,294.1499938964844,297.4254455566406,292.081787109375,298.2200622558594,297.4763488769531,281.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984751134898944e-08,0.0010694314260035,-0.0356743447482585,0.0,1.0,0.0,-0.0117456465959548,60.0,17.761703491210938,-0.0,-7.797893886163365e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9026794433594,0.0,0.0,0.000100480945548,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8651428222656,0.0,0.0,0.0001058116467902,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8085021972656,0.0,0.0,7.815218123141676e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8134460449219,0.0,0.0,0.0001058114285115,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8153381347656,0.0,0.0,0.0005019215750508,281.7567443847656,294.1499938964844,297.402099609375,292.08221435546875,298.2046813964844,297.447998046875,281.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.412651062793202e-08,0.0010706440079957,-0.0360451154410839,0.0,1.0,0.0,-0.0118159251287579,60.0,17.749523162841797,-0.0,-7.815582137027377e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9026794433594,0.0,0.0,0.000100480945548,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8651428222656,0.0,0.0,0.0001058116467902,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8085021972656,0.0,0.0,7.815218123141676e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8134460449219,0.0,0.0,0.0001058114285115,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8153381347656,0.0,0.0,0.0005019215750508,281.7567443847656,294.1499938964844,297.402099609375,292.08221435546875,298.2046813964844,297.447998046875,281.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.412651062793202e-08,0.0010706440079957,-0.0360451154410839,0.0,1.0,0.0,-0.0118159251287579,60.0,17.749523162841797,-0.0,-7.815582137027377e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8987731933594,0.0,0.0,0.0001005894228001,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8617248535156,0.0,0.0,0.0001059258793247,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.80584716796875,0.0,0.0,7.823654595995322e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.81072998046875,0.0,0.0,0.000105925661046,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.81256103515625,0.0,0.0,0.0005024634883739,281.7539367675781,294.1499938964844,297.3814392089844,292.084228515625,298.189208984375,297.4225158691406,282.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261602565568411e-08,0.0010717988479882,-0.0363984331488609,0.0,1.0,0.0,-0.0118828946724534,60.0,17.7415771484375,-0.0,-7.832456816458946e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8987731933594,0.0,0.0,0.0001005894228001,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8617248535156,0.0,0.0,0.0001059258793247,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.80584716796875,0.0,0.0,7.823654595995322e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.81072998046875,0.0,0.0,0.000105925661046,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.81256103515625,0.0,0.0,0.0005024634883739,281.7539367675781,294.1499938964844,297.3814392089844,292.084228515625,298.189208984375,297.4225158691406,282.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261602565568411e-08,0.0010717988479882,-0.0363984331488609,0.0,1.0,0.0,-0.0118828946724534,60.0,17.7415771484375,-0.0,-7.832456816458946e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8949890136719,0.0,0.0,0.0001006902675726,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8584289550781,0.0,0.0,0.0001060320646502,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8033142089844,0.0,0.0,7.831498078303412e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.80810546875,0.0,0.0,0.0001060318536474,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8099365234375,0.0,0.0,0.0005029672174714,281.75128173828125,294.1499938964844,297.3631591796875,292.08770751953125,298.1736755371094,297.3997802734375,282.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728873312473,1.4387185665043493e-08,0.0010728730121627,-0.0367268696427345,0.0,1.0,0.0,-0.0119451526552438,60.0,17.736328125,-0.0,-7.84816052146198e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8949890136719,0.0,0.0,0.0001006902675726,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8584289550781,0.0,0.0,0.0001060320646502,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8033142089844,0.0,0.0,7.831498078303412e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.80810546875,0.0,0.0,0.0001060318536474,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8099365234375,0.0,0.0,0.0005029672174714,281.75128173828125,294.1499938964844,297.3631591796875,292.08770751953125,298.1736755371094,297.3997802734375,282.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728873312473,1.4387185665043493e-08,0.0010728730121627,-0.0367268696427345,0.0,1.0,0.0,-0.0119451526552438,60.0,17.736328125,-0.0,-7.84816052146198e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8931579589844,0.0,0.0,0.0001007327300612,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8568725585937,0.0,0.0,0.0001060767826857,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8020935058594,0.0,0.0,7.83480063546449e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.806884765625,0.0,0.0,0.0001060765716829,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8086853027344,0.0,0.0,0.0005031793843954,281.75006103515625,294.1499938964844,297.3548583984375,292.0899658203125,298.1658935546875,297.3896484375,282.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733392555266,1.4440062479081917e-08,0.0010733248200267,-0.0368651561439037,0.0,1.0,0.0,-0.0119713647291064,60.0,17.7344970703125,-0.0,-7.854777095417377e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.891357421875,0.0,0.0,0.000100773970189,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8553161621094,0.0,0.0,0.0001061202056007,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8009033203125,0.0,0.0,7.838007877580822e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8056335449219,0.0,0.0,0.0001061199945979,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.80743408203125,0.0,0.0,0.0005033853813074,281.7488708496094,294.1499938964844,297.3470458984375,292.092529296875,298.1581115722656,297.3799743652344,282.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737779084593,1.449141162623846e-08,0.0010737634729593,-0.0369994416832923,0.0,1.0,0.0,-0.0119968177750706,60.0,17.73285675048828,-0.0,-7.861205375547797e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8878479003906,0.0,0.0,0.0001008466861094,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8522644042969,0.0,0.0,0.0001061967705027,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.798583984375,0.0,0.0,7.843662751838565e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8032531738281,0.0,0.0,0.0001061965594999,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8050537109375,0.0,0.0,0.0005037485971115,281.7465515136719,294.1499938964844,297.3328552246094,292.0985412597656,298.1425476074219,297.3616638183594,282.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581945428915333e-08,0.0010745391482487,-0.0372361987829208,0.0,1.0,0.0,-0.0120417075231671,60.0,17.72990608215332,-0.0,-7.872544927067794e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8878479003906,0.0,0.0,0.0001008466861094,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8522644042969,0.0,0.0,0.0001061967705027,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.798583984375,0.0,0.0,7.843662751838565e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8032531738281,0.0,0.0,0.0001061965594999,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8050537109375,0.0,0.0,0.0005037485971115,281.7465515136719,294.1499938964844,297.3328552246094,292.0985412597656,298.1425476074219,297.3616638183594,282.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581945428915333e-08,0.0010745391482487,-0.0372361987829208,0.0,1.0,0.0,-0.0120417075231671,60.0,17.72990608215332,-0.0,-7.872544927067794e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8844909667969,0.0,0.0,0.000100896701042,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8493957519531,0.0,0.0,0.0001062494411598,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7964172363281,0.0,0.0,7.847552478779107e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.801025390625,0.0,0.0,0.0001062492301571,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.80279541015625,0.0,0.0,0.0005039984825998,281.74444580078125,294.1499938964844,297.3203430175781,292.1056213378906,298.1270751953125,297.34576416015625,282.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750850196927,1.4644199630708954e-08,0.0010750703513622,-0.0373990014195442,0.0,1.0,0.0,-0.0120725641027092,60.0,17.72730255126953,-0.0,-7.880347396849174e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8844909667969,0.0,0.0,0.000100896701042,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8493957519531,0.0,0.0,0.0001062494411598,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7964172363281,0.0,0.0,7.847552478779107e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.801025390625,0.0,0.0,0.0001062492301571,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.80279541015625,0.0,0.0,0.0005039984825998,281.74444580078125,294.1499938964844,297.3203430175781,292.1056213378906,298.1270751953125,297.34576416015625,282.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750850196927,1.4644199630708954e-08,0.0010750703513622,-0.0373990014195442,0.0,1.0,0.0,-0.0120725641027092,60.0,17.72730255126953,-0.0,-7.880347396849174e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8812866210937,0.0,0.0,0.0001009422485367,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8466186523437,0.0,0.0,0.0001062973969965,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7943420410156,0.0,0.0,7.851095142541453e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989196777344,0.0,0.0,0.0001062971932697,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8006591796875,0.0,0.0,0.0005042260163463,281.7425231933594,294.1499938964844,297.30926513671875,292.1136169433594,298.1116638183594,297.33172607421875,282.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700883177454216e-08,0.0010755559196695,-0.03754723072052,0.0,1.0,0.0,-0.0121006686240434,60.0,17.7254695892334,-0.0,-7.887454955834984e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8812866210937,0.0,0.0,0.0001009422485367,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8466186523437,0.0,0.0,0.0001062973969965,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7943420410156,0.0,0.0,7.851095142541453e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989196777344,0.0,0.0,0.0001062971932697,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8006591796875,0.0,0.0,0.0005042260163463,281.7425231933594,294.1499938964844,297.30926513671875,292.1136169433594,298.1116638183594,297.33172607421875,282.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700883177454216e-08,0.0010755559196695,-0.03754723072052,0.0,1.0,0.0,-0.0121006686240434,60.0,17.7254695892334,-0.0,-7.887454955834984e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.87823486328125,0.0,0.0,0.0001009863262879,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8440246582031,0.0,0.0,0.0001063438103301,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7924499511719,0.0,0.0,7.854522846173495e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.79693603515625,0.0,0.0,0.0001063436066033,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.79864501953125,0.0,0.0,0.0005044462159276,281.74078369140625,294.1499938964844,297.2994079589844,292.1224060058594,298.09637451171875,297.3194274902344,282.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760389268398,1.4755738853011737e-08,0.0010760241420939,-0.0376906767487525,0.0,1.0,0.0,-0.0121278585866093,60.0,17.72541046142578,-0.0,-7.894336562230819e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.87823486328125,0.0,0.0,0.0001009863262879,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8440246582031,0.0,0.0,0.0001063438103301,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7924499511719,0.0,0.0,7.854522846173495e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.79693603515625,0.0,0.0,0.0001063436066033,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.79864501953125,0.0,0.0,0.0005044462159276,281.74078369140625,294.1499938964844,297.2994079589844,292.1224060058594,298.09637451171875,297.3194274902344,282.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760389268398,1.4755738853011737e-08,0.0010760241420939,-0.0376906767487525,0.0,1.0,0.0,-0.0121278585866093,60.0,17.72541046142578,-0.0,-7.894336562230819e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8767395019531,0.0,0.0,0.0001010138294077,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8428039550781,0.0,0.0,0.0001063727686414,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7915344238281,0.0,0.0,7.856661977712065e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7960205078125,0.0,0.0,0.0001063725721905,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7976989746094,0.0,0.0,0.0005045835860073,281.739990234375,294.1499938964844,297.2948303222656,292.1270446777344,298.0887756347656,297.3137512207031,282.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763325262814,1.4789974578377496e-08,0.0010763177415356,-0.0377802029252052,0.0,1.0,0.0,-0.0121448347344994,60.0,17.726585388183594,-0.0,-7.898632503611226e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87530517578125,0.0,0.0,0.0001010435080388,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.841552734375,0.0,0.0,0.0001064040188794,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7906494140625,0.0,0.0,7.858969911467284e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.79510498046875,0.0,0.0,0.0001064038224285,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7967834472656,0.0,0.0,0.0005047318991273,281.7391967773437,294.1499938964844,297.2904663085937,292.1318359375,298.0812072753906,297.3081970214844,282.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766494087874,1.4826922800637021e-08,0.0010766345076262,-0.0378768183290958,0.0,1.0,0.0,-0.0121631566435098,60.0,17.728181838989258,-0.0,-7.903270926590268e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8724670410156,0.0,0.0,0.000101116427686,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.83917236328125,0.0,0.0,0.0001064808020601,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7889404296875,0.0,0.0,7.86464152042754e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7933349609375,0.0,0.0,0.0001064806128852,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.79498291015625,0.0,0.0,0.0005050961626693,281.7377624511719,294.1499938964844,297.2822570800781,292.1418151855469,298.06610107421875,297.2977294921875,282.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774235706776,1.491771683959087e-08,0.0010774086695164,-0.0381142348051071,0.0,1.0,0.0,-0.0122081553563475,60.0,17.733570098876953,-0.0,-7.914673716413746e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8724670410156,0.0,0.0,0.000101116427686,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.83917236328125,0.0,0.0,0.0001064808020601,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7889404296875,0.0,0.0,7.86464152042754e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7933349609375,0.0,0.0,0.0001064806128852,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.79498291015625,0.0,0.0,0.0005050961626693,281.7377624511719,294.1499938964844,297.2822570800781,292.1418151855469,298.06610107421875,297.2977294921875,282.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774235706776,1.491771683959087e-08,0.0010774086695164,-0.0381142348051071,0.0,1.0,0.0,-0.0122081553563475,60.0,17.733570098876953,-0.0,-7.914673716413746e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8698425292969,0.0,0.0,0.0001011954227578,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8370056152344,0.0,0.0,0.0001065639880835,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7874450683594,0.0,0.0,7.870784611441195e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.791748046875,0.0,0.0,0.0001065637916326,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7933959960937,0.0,0.0,0.0005054907524026,281.736572265625,294.1499938964844,297.2745056152344,292.1521301269531,298.0512390136719,297.2888488769531,282.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782652534544,1.5016080823215816e-08,0.0010782502358779,-0.0383714400231838,0.0,1.0,0.0,-0.0122569212689995,60.0,17.74258041381836,-0.0,-7.927036449473236e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8698425292969,0.0,0.0,0.0001011954227578,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8370056152344,0.0,0.0,0.0001065639880835,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7874450683594,0.0,0.0,7.870784611441195e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.791748046875,0.0,0.0,0.0001065637916326,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7933959960937,0.0,0.0,0.0005054907524026,281.736572265625,294.1499938964844,297.2745056152344,292.1521301269531,298.0512390136719,297.2888488769531,282.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782652534544,1.5016080823215816e-08,0.0010782502358779,-0.0383714400231838,0.0,1.0,0.0,-0.0122569212689995,60.0,17.74258041381836,-0.0,-7.927036449473236e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8673095703125,0.0,0.0,0.0001012695720419,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8348999023437,0.0,0.0,0.0001066420591087,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7860107421875,0.0,0.0,7.876551535446197e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.790283203125,0.0,0.0,0.0001066418699338,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7919006347656,0.0,0.0,0.000505861127749,281.7355041503906,294.1499938964844,297.2669677734375,292.1627197265625,298.03643798828125,297.2803039550781,282.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108405193586805e-08,0.0010790402302518,-0.0386128425598144,0.0,1.0,0.0,-0.0123026929795742,60.0,17.75186538696289,-0.0,-7.938648849403762e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8673095703125,0.0,0.0,0.0001012695720419,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8348999023437,0.0,0.0,0.0001066420591087,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7860107421875,0.0,0.0,7.876551535446197e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.790283203125,0.0,0.0,0.0001066418699338,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7919006347656,0.0,0.0,0.000505861127749,281.7355041503906,294.1499938964844,297.2669677734375,292.1627197265625,298.03643798828125,297.2803039550781,282.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.5108405193586805e-08,0.0010790402302518,-0.0386128425598144,0.0,1.0,0.0,-0.0123026929795742,60.0,17.75186538696289,-0.0,-7.938648849403762e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8649597167969,0.0,0.0,0.0001013321452774,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8329772949219,0.0,0.0,0.0001067079501808,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.78472900390625,0.0,0.0,7.881418423494324e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7889404296875,0.0,0.0,0.0001067077682819,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.79052734375,0.0,0.0,0.0005061737610958,281.7346496582031,294.1499938964844,297.2594299316406,292.1733703613281,298.02178955078125,297.2720642089844,282.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797211434692,1.518631265184922e-08,0.001079705893062,-0.0388165488839149,0.0,1.0,0.0,-0.0123413130640983,60.0,17.7608585357666,-0.0,-7.948455049699987e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8649597167969,0.0,0.0,0.0001013321452774,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8329772949219,0.0,0.0,0.0001067079501808,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.78472900390625,0.0,0.0,7.881418423494324e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7889404296875,0.0,0.0,0.0001067077682819,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.79052734375,0.0,0.0,0.0005061737610958,281.7346496582031,294.1499938964844,297.2594299316406,292.1733703613281,298.02178955078125,297.2720642089844,282.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797211434692,1.518631265184922e-08,0.001079705893062,-0.0388165488839149,0.0,1.0,0.0,-0.0123413130640983,60.0,17.7608585357666,-0.0,-7.948455049699987e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.86383056640625,0.0,0.0,0.0001013605797197,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8320617675781,0.0,0.0,0.0001067378980224,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7841186523437,0.0,0.0,7.883629587013274e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7882995605469,0.0,0.0,0.0001067377088475,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7898864746094,0.0,0.0,0.0005063157877884,281.7342529296875,294.1499938964844,297.2555847167969,292.1787109375,298.0145263671875,297.2679443359375,282.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800228919833,1.5221711890944792e-08,0.0010800076415762,-0.0389091037213802,0.0,1.0,0.0,-0.0123588563874363,60.0,17.76508140563965,-0.0,-7.95291228428141e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8627319335937,0.0,0.0,0.0001013863147818,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8311767578125,0.0,0.0,0.0001067649864125,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7835388183594,0.0,0.0,7.885630475357175e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7877197265625,0.0,0.0,0.0001067648045136,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7892761230469,0.0,0.0,0.0005064443103037,281.7339172363281,294.1499938964844,297.2516174316406,292.1839904785156,298.0072631835937,297.2638244628906,282.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802967008203,1.5253741381116015e-08,0.0010802814504131,-0.0389928445219993,0.0,1.0,0.0,-0.012374734506011,60.0,17.769031524658203,-0.0,-7.956946745935056e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.860595703125,0.0,0.0,0.0001014313966152,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8294372558594,0.0,0.0,0.00010681245476,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.782470703125,0.0,0.0,7.88913675933145e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7865600585937,0.0,0.0,0.0001068122728611,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7881164550781,0.0,0.0,0.0005066695739515,281.7333068847656,294.1499938964844,297.24334716796875,292.1944274902344,297.9927978515625,297.2554931640625,282.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807788930833,1.5309856493672672e-08,0.0010807636426761,-0.0391395576298236,0.0,1.0,0.0,-0.0124025642871856,60.0,17.776195526123047,-0.0,-7.964016646155869e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.860595703125,0.0,0.0,0.0001014313966152,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8294372558594,0.0,0.0,0.00010681245476,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.782470703125,0.0,0.0,7.88913675933145e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7865600585937,0.0,0.0,0.0001068122728611,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7881164550781,0.0,0.0,0.0005066695739515,281.7333068847656,294.1499938964844,297.24334716796875,292.1944274902344,297.9927978515625,297.2554931640625,282.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807788930833,1.5309856493672672e-08,0.0010807636426761,-0.0391395576298236,0.0,1.0,0.0,-0.0124025642871856,60.0,17.776195526123047,-0.0,-7.964016646155869e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.858642578125,0.0,0.0,0.0001014592198771,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8279113769531,0.0,0.0,0.0001068417550413,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.78155517578125,0.0,0.0,7.891300629125908e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7855834960937,0.0,0.0,0.0001068415731424,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.787109375,0.0,0.0,0.0005068085738457,281.73291015625,294.1499938964844,297.2343139648437,292.2045288085937,297.9784851074219,297.24664306640625,282.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810736566781,1.5344467030331543e-08,0.0010810582898557,-0.0392300523817539,0.0,1.0,0.0,-0.0124197164550423,60.0,17.780550003051758,-0.0,-7.968379378553436e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.858642578125,0.0,0.0,0.0001014592198771,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8279113769531,0.0,0.0,0.0001068417550413,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.78155517578125,0.0,0.0,7.891300629125908e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7855834960937,0.0,0.0,0.0001068415731424,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.787109375,0.0,0.0,0.0005068085738457,281.73291015625,294.1499938964844,297.2343139648437,292.2045288085937,297.9784851074219,297.24664306640625,282.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810736566781,1.5344467030331543e-08,0.0010810582898557,-0.0392300523817539,0.0,1.0,0.0,-0.0124197164550423,60.0,17.780550003051758,-0.0,-7.968379378553436e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.85675048828125,0.0,0.0,0.0001014796216622,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.826416015625,0.0,0.0,0.0001068632336682,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7806701660156,0.0,0.0,7.8928867878858e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.78466796875,0.0,0.0,0.0001068630590452,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.78619384765625,0.0,0.0,0.00050691049546,281.73260498046875,294.1499938964844,297.2242736816406,292.21417236328125,297.96417236328125,297.2374572753906,282.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812926338985,1.5369824524213982e-08,0.001081277267076,-0.0392963513731956,0.0,1.0,0.0,-0.0124322986230254,60.0,17.783735275268555,-0.0,-7.971576110321622e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
