time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222120,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.85675048828125,0.0,0.0,0.0001014796216622,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.826416015625,0.0,0.0,0.0001068632336682,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7806701660156,0.0,0.0,7.8928867878858e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.78466796875,0.0,0.0,0.0001068630590452,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.78619384765625,0.0,0.0,0.00050691049546,281.73260498046875,294.1499938964844,297.2242736816406,292.21417236328125,297.96417236328125,297.2374572753906,282.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812926338985,1.5369824524213982e-08,0.001081277267076,-0.0392963513731956,0.0,1.0,0.0,-0.0124322986230254,60.0,17.783735275268555,-0.0,-7.971576110321622e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8550720214844,0.0,0.0,0.0001014773297356,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251342773437,0.0,0.0,0.0001068608180503,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7799987792969,0.0,0.0,7.892708526924253e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.783935546875,0.0,0.0,0.0001068606434273,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7854309082031,0.0,0.0,0.0005068990285508,281.7325744628906,294.1499938964844,297.2130432128906,292.22320556640625,297.949951171875,297.2268981933594,282.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812655091285,1.5366905969926847e-08,0.001081250142306,-0.0392887219786644,0.0,1.0,0.0,-0.0124308401718735,60.0,17.78216552734375,-0.0,-7.971208049184497e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8550720214844,0.0,0.0,0.0001014773297356,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251342773437,0.0,0.0,0.0001068608180503,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7799987792969,0.0,0.0,7.892708526924253e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.783935546875,0.0,0.0,0.0001068606434273,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7854309082031,0.0,0.0,0.0005068990285508,281.7325744628906,294.1499938964844,297.2130432128906,292.22320556640625,297.949951171875,297.2268981933594,282.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812655091285,1.5366905969926847e-08,0.001081250142306,-0.0392887219786644,0.0,1.0,0.0,-0.0124308401718735,60.0,17.78216552734375,-0.0,-7.971208049184497e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.854248046875,0.0,0.0,0.0001014742665574,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.82452392578125,0.0,0.0,0.0001068575875251,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7796936035156,0.0,0.0,7.892469875514507e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7835998535156,0.0,0.0,0.0001068574129021,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7850952148437,0.0,0.0,0.000506883719936,281.7325439453125,294.1499938964844,297.2068786621094,292.2274169921875,297.9428405761719,297.22149658203125,282.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812319815158,1.5363056604655867e-08,0.0010812166146934,-0.0392786562442779,0.0,1.0,0.0,-0.0124289290979504,60.0,17.781003952026367,-0.0,-7.970722748495973e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8534545898437,0.0,0.0,0.0001014656809275,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8239440917969,0.0,0.0,0.0001068485507857,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7793884277344,0.0,0.0,7.891801942605525e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7832946777344,0.0,0.0,0.0001068483761628,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7847595214844,0.0,0.0,0.0005068408790975,281.73260498046875,294.1499938964844,297.2003173828125,292.2314453125,297.9357604980469,297.2157287597656,282.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811401298269,1.5352334514773247e-08,0.0010811247630044,-0.0392506197094917,0.0,1.0,0.0,-0.0124236121773719,60.0,17.77862548828125,-0.0,-7.969371296212557e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8519592285156,0.0,0.0,0.0001014394656522,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8228454589844,0.0,0.0,0.0001068209385266,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7789001464844,0.0,0.0,7.88976249168627e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.78271484375,0.0,0.0,0.0001068207639036,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7841796875,0.0,0.0,0.0005067099700681,281.7327575683594,294.1499938964844,297.1859130859375,292.2388000488281,297.9215393066406,297.2034912109375,282.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808632941916,1.5319612245434655e-08,0.0010808480437844,-0.0391650684177875,0.0,1.0,0.0,-0.012407406233251,60.0,17.771833419799805,-0.0,-7.96524659563147e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8519592285156,0.0,0.0,0.0001014394656522,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8228454589844,0.0,0.0,0.0001068209385266,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7789001464844,0.0,0.0,7.88976249168627e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.78271484375,0.0,0.0,0.0001068207639036,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7841796875,0.0,0.0,0.0005067099700681,281.7327575683594,294.1499938964844,297.1859130859375,292.2388000488281,297.9215393066406,297.2034912109375,282.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808632941916,1.5319612245434655e-08,0.0010808480437844,-0.0391650684177875,0.0,1.0,0.0,-0.012407406233251,60.0,17.771833419799805,-0.0,-7.96524659563147e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.85064697265625,0.0,0.0,0.0001013892906485,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8218994140625,0.0,0.0,0.0001067681005224,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7785339355469,0.0,0.0,7.885859668022022e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7823181152344,0.0,0.0,0.0001067679258994,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.78375244140625,0.0,0.0,0.0005064593278802,281.7331237792969,294.1499938964844,297.1695556640625,292.2450866699219,297.9072570800781,297.1890563964844,282.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803261538967,1.5257032970339424e-08,0.0010803109034895,-0.0390014536678791,0.0,1.0,0.0,-0.0123763727024197,60.0,17.758798599243164,-0.0,-7.957360992350004e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.85064697265625,0.0,0.0,0.0001013892906485,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8218994140625,0.0,0.0,0.0001067681005224,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7785339355469,0.0,0.0,7.885859668022022e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7823181152344,0.0,0.0,0.0001067679258994,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.78375244140625,0.0,0.0,0.0005064593278802,281.7331237792969,294.1499938964844,297.1695556640625,292.2450866699219,297.9072570800781,297.1890563964844,282.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803261538967,1.5257032970339424e-08,0.0010803109034895,-0.0390014536678791,0.0,1.0,0.0,-0.0123763727024197,60.0,17.758798599243164,-0.0,-7.957360992350004e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8493957519531,0.0,0.0,0.0001013269502436,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.821044921875,0.0,0.0,0.0001067024495569,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7782592773437,0.0,0.0,7.88101096986793e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7820129394531,0.0,0.0,0.0001067022822098,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7834167480469,0.0,0.0,0.000506147975102,281.7336120605469,294.1499938964844,297.1510009765625,292.25018310546875,297.8929443359375,297.1734619140625,282.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796634014695,1.5179303147760947e-08,0.0010796482674777,-0.0387982130050659,0.0,1.0,0.0,-0.0123378485441207,60.0,17.74273681640625,-0.0,-7.947571845079437e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8493957519531,0.0,0.0,0.0001013269502436,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.821044921875,0.0,0.0,0.0001067024495569,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7782592773437,0.0,0.0,7.88101096986793e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7820129394531,0.0,0.0,0.0001067022822098,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7834167480469,0.0,0.0,0.000506147975102,281.7336120605469,294.1499938964844,297.1510009765625,292.25018310546875,297.8929443359375,297.1734619140625,282.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796634014695,1.5179303147760947e-08,0.0010796482674777,-0.0387982130050659,0.0,1.0,0.0,-0.0123378485441207,60.0,17.74273681640625,-0.0,-7.947571845079437e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.84832763671875,0.0,0.0,0.0001012424690998,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8203430175781,0.0,0.0,0.0001066134718712,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.77813720703125,0.0,0.0,7.8744393249508e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78179931640625,0.0,0.0,0.0001066133118001,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.783203125,0.0,0.0,0.0005057259695604,281.7342529296875,294.1499938964844,297.1300048828125,292.2539367675781,297.87847900390625,297.155517578125,282.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787611827254,1.507397229261187e-08,0.0010787461651489,-0.0385228097438812,0.0,1.0,0.0,-0.0122856246307492,60.0,17.7204532623291,-0.0,-7.93431738088657e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.84832763671875,0.0,0.0,0.0001012424690998,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8203430175781,0.0,0.0,0.0001066134718712,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.77813720703125,0.0,0.0,7.8744393249508e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78179931640625,0.0,0.0,0.0001066133118001,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.783203125,0.0,0.0,0.0005057259695604,281.7342529296875,294.1499938964844,297.1300048828125,292.2539367675781,297.87847900390625,297.155517578125,282.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787611827254,1.507397229261187e-08,0.0010787461651489,-0.0385228097438812,0.0,1.0,0.0,-0.0122856246307492,60.0,17.7204532623291,-0.0,-7.93431738088657e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84783935546875,0.0,0.0,0.0001011914573609,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8200378417969,0.0,0.0,0.0001065597534761,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7781066894531,0.0,0.0,7.870471745263785e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7817687988281,0.0,0.0,0.0001065595934051,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7831420898437,0.0,0.0,0.0005054711364209,281.734619140625,294.1499938964844,297.1184997558594,292.2552490234375,297.8711853027344,297.14556884765625,282.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782162426039,1.501038049411818e-08,0.0010782012250274,-0.0383565351366996,0.0,1.0,0.0,-0.012254093773663,60.0,17.706798553466797,-0.0,-7.92632022239559e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8473815917969,0.0,0.0,0.0001011370986816,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8197631835937,0.0,0.0,0.0001065025135176,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7781066894531,0.0,0.0,7.866243686294183e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.78173828125,0.0,0.0,0.0001065023461706,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7831115722656,0.0,0.0,0.0005051995976828,281.73504638671875,294.1499938964844,297.1063232421875,292.25616455078125,297.8638610839844,297.1351928710937,282.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776369599625,1.4942621362479258e-08,0.001077621942386,-0.0381793603301048,0.0,1.0,0.0,-0.0122205037623643,60.0,17.692155838012695,-0.0,-7.917802946622032e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8465270996094,0.0,0.0,0.0001010145642794,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8192749023437,0.0,0.0,0.0001063734744093,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7781677246094,0.0,0.0,7.856712909415364e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7817687988281,0.0,0.0,0.0001063733143382,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7831115722656,0.0,0.0,0.0005045875441282,281.7359619140625,294.1499938964844,297.0797424316406,292.2567443847656,297.8490295410156,297.11279296875,282.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789888425070784e-08,0.0010763185564428,-0.037779975682497,0.0,1.0,0.0,-0.0121448002755641,60.0,17.658777236938477,-0.0,-7.898621845470188e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8465270996094,0.0,0.0,0.0001010145642794,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8192749023437,0.0,0.0,0.0001063734744093,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7781677246094,0.0,0.0,7.856712909415364e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7817687988281,0.0,0.0,0.0001063733143382,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7831115722656,0.0,0.0,0.0005045875441282,281.7359619140625,294.1499938964844,297.0797424316406,292.2567443847656,297.8490295410156,297.11279296875,282.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789888425070784e-08,0.0010763185564428,-0.037779975682497,0.0,1.0,0.0,-0.0121448002755641,60.0,17.658777236938477,-0.0,-7.898621845470188e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8461303710937,0.0,0.0,0.0001009399202303,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.819091796875,0.0,0.0,0.0001062948722392,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7782592773437,0.0,0.0,7.850907422835007e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7818298339844,0.0,0.0,0.0001062947121681,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7831726074219,0.0,0.0,0.0005042147240601,281.73651123046875,294.1499938964844,297.064697265625,292.25634765625,297.8411865234375,297.099853515625,282.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755354305729,1.4696854400142456e-08,0.001075520645827,-0.0375366955995559,0.0,1.0,0.0,-0.0120986672118306,60.0,17.638137817382812,-0.0,-7.886949759949857e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8457946777344,0.0,0.0,0.000100870267488,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.81890869140625,0.0,0.0,0.0001062215160345,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7783508300781,0.0,0.0,7.845489017199725e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7818908691406,0.0,0.0,0.0001062213559634,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7832336425781,0.0,0.0,0.0005038667586632,281.73699951171875,294.1499938964844,297.04998779296875,292.2555236816406,297.8339538574219,297.0877990722656,282.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747949127107,1.4610037624152028e-08,0.0010747802443802,-0.0373096652328968,0.0,1.0,0.0,-0.0120556382462382,60.0,17.61890983581543,-0.0,-7.876064955780748e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.84521484375,0.0,0.0,0.0001007107639452,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8186950683594,0.0,0.0,0.000106053550553,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7786560058594,0.0,0.0,7.833082781871781e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821655273437,0.0,0.0,0.0001060533904819,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7834777832031,0.0,0.0,0.0005030700122006,281.7382202148437,294.1499938964844,297.01641845703125,292.2529296875,297.81854248046875,297.0595397949219,282.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730940848588,1.4411240201184228e-08,0.0010730796493589,-0.0367897748947143,0.0,1.0,0.0,-0.0119570819661021,60.0,17.572914123535156,-0.0,-7.851169669947924e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.84521484375,0.0,0.0,0.0001007107639452,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8186950683594,0.0,0.0,0.000106053550553,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7786560058594,0.0,0.0,7.833082781871781e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7821655273437,0.0,0.0,0.0001060533904819,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7834777832031,0.0,0.0,0.0005030700122006,281.7382202148437,294.1499938964844,297.01641845703125,292.2529296875,297.81854248046875,297.0595397949219,282.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730940848588,1.4411240201184228e-08,0.0010730796493589,-0.0367897748947143,0.0,1.0,0.0,-0.0119570819661021,60.0,17.572914123535156,-0.0,-7.851169669947924e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.84478759765625,0.0,0.0,0.000100544806628,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.818603515625,0.0,0.0,0.0001058787893271,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77911376953125,0.0,0.0,7.82017523306422e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7825622558594,0.0,0.0,0.0001058786365319,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7838439941406,0.0,0.0,0.0005022410769015,281.7395935058594,294.1499938964844,296.97869873046875,292.24957275390625,297.8026123046875,297.02716064453125,282.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713251540437,1.420441009258866e-08,0.0010713109513744,-0.0362488515675067,0.0,1.0,0.0,-0.0118545470759272,60.0,17.522762298583984,-0.0,-7.82531017762267e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.84478759765625,0.0,0.0,0.000100544806628,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.818603515625,0.0,0.0,0.0001058787893271,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.77911376953125,0.0,0.0,7.82017523306422e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7825622558594,0.0,0.0,0.0001058786365319,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7838439941406,0.0,0.0,0.0005022410769015,281.7395935058594,294.1499938964844,296.97869873046875,292.24957275390625,297.8026123046875,297.02716064453125,282.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713251540437,1.420441009258866e-08,0.0010713109513744,-0.0362488515675067,0.0,1.0,0.0,-0.0118545470759272,60.0,17.522762298583984,-0.0,-7.82531017762267e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8446044921875,0.0,0.0,0.0001004596342681,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.818603515625,0.0,0.0,0.0001057890913216,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7793884277344,0.0,0.0,7.813550473656505e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7828063964844,0.0,0.0,0.0001057889385265,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7840881347656,0.0,0.0,0.0005018156371079,281.7403564453125,294.1499938964844,296.9583435058594,292.24761962890625,297.79443359375,297.0094299316406,282.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704165324568,1.4098250566974002e-08,0.0010704024462029,-0.0359712019562721,0.0,1.0,0.0,-0.0118019161745905,60.0,17.49646759033203,-0.0,-7.812054292344328e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.844482421875,0.0,0.0,0.0001003735960694,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8186340332031,0.0,0.0,0.0001056984910974,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7796630859375,0.0,0.0,7.80685804784298e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7830810546875,0.0,0.0,0.0001056983383023,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78436279296875,0.0,0.0,0.0005013858317397,281.7411193847656,294.1499938964844,296.93707275390625,292.2454528808594,297.7861633300781,296.9910583496094,282.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694994125515,1.3991024339077285e-08,0.0010694854427129,-0.035690750926733,0.0,1.0,0.0,-0.0117487581446766,60.0,17.469703674316406,-0.0,-7.798676193715438e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8442687988281,0.0,0.0,0.0001001991622615,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8187561035156,0.0,0.0,0.0001055148022715,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7803039550781,0.0,0.0,7.793291297275573e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7836608886719,0.0,0.0,0.0001055146494763,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7849426269531,0.0,0.0,0.0005005145212635,281.74273681640625,294.1499938964844,296.891845703125,292.2406005859375,297.76934814453125,296.9527282714844,282.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.3773632900893062e-08,0.0010676282690837,-0.0351221337914466,0.0,1.0,0.0,-0.011640996672213,60.0,17.415016174316406,-0.0,-7.771588173000056e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8442687988281,0.0,0.0,0.0001001991622615,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8187561035156,0.0,0.0,0.0001055148022715,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7803039550781,0.0,0.0,7.793291297275573e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7836608886719,0.0,0.0,0.0001055146494763,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7849426269531,0.0,0.0,0.0005005145212635,281.74273681640625,294.1499938964844,296.891845703125,292.2406005859375,297.76934814453125,296.9527282714844,282.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.3773632900893062e-08,0.0010676282690837,-0.0351221337914466,0.0,1.0,0.0,-0.011640996672213,60.0,17.415016174316406,-0.0,-7.771588173000056e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8441772460937,0.0,0.0,0.0001000193951767,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.81903076171875,0.0,0.0,0.0001053254891303,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.78106689453125,0.0,0.0,7.779309089528397e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.78436279296875,0.0,0.0,0.0001053253436111,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.78564453125,0.0,0.0,0.0004996165516786,281.7445373535156,294.1499938964844,296.84326171875,292.2350158691406,297.7518615722656,296.9105529785156,282.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657256934791,1.3549591670880544e-08,0.0010657121893018,-0.0345360934734344,0.0,1.0,0.0,-0.011529928073287,60.0,17.35747528076172,-0.0,-7.743720686903546e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8441772460937,0.0,0.0,0.0001000193951767,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.81903076171875,0.0,0.0,0.0001053254891303,299.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.78106689453125,0.0,0.0,7.779309089528397e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.78436279296875,0.0,0.0,0.0001053253436111,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.78564453125,0.0,0.0,0.0004996165516786,281.7445373535156,294.1499938964844,296.84326171875,292.2350158691406,297.7518615722656,296.9105529785156,282.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657256934791,1.3549591670880544e-08,0.0010657121893018,-0.0345360934734344,0.0,1.0,0.0,-0.011529928073287,60.0,17.35747528076172,-0.0,-7.743720686903546e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8442077636719,0.0,0.0,9.98359901132062e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.81939697265625,0.0,0.0,0.0001051323488354,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.78192138671875,0.0,0.0,7.765043119434267e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7851867675781,0.0,0.0,0.0001051322033163,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.78643798828125,0.0,0.0,0.0004987004213035,281.7464294433594,294.1499938964844,296.7916564941406,292.2287292480469,297.7337646484375,296.865478515625,282.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063771196641,1.3321015401857041e-08,0.0010637579252943,-0.0339381545782089,0.0,1.0,0.0,-0.0114166140556335,60.0,17.297937393188477,-0.0,-7.71534089949455e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8442077636719,0.0,0.0,9.98359901132062e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.81939697265625,0.0,0.0,0.0001051323488354,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.78192138671875,0.0,0.0,7.765043119434267e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7851867675781,0.0,0.0,0.0001051322033163,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.78643798828125,0.0,0.0,0.0004987004213035,281.7464294433594,294.1499938964844,296.7916564941406,292.2287292480469,297.7337646484375,296.865478515625,282.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063771196641,1.3321015401857041e-08,0.0010637579252943,-0.0339381545782089,0.0,1.0,0.0,-0.0114166140556335,60.0,17.297937393188477,-0.0,-7.71534089949455e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8443908691406,0.0,0.0,9.964933269657196e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8198547363281,0.0,0.0,0.0001049357888405,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.78289794921875,0.0,0.0,7.750525401206687e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7861328125,0.0,0.0,0.0001049356433213,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.787353515625,0.0,0.0,0.0004977680509909,281.7484436035156,294.1499938964844,296.7372436523437,292.22174072265625,297.7150573730469,296.8175354003906,282.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617820080369,1.308839436831022e-08,0.0010617688531056,-0.0333295986056327,0.0,1.0,0.0,-0.0113012949004769,60.0,17.236421585083008,-0.0,-7.686512049076556e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8443908691406,0.0,0.0,9.964933269657196e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8198547363281,0.0,0.0,0.0001049357888405,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.78289794921875,0.0,0.0,7.750525401206687e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7861328125,0.0,0.0,0.0001049356433213,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,281.787353515625,0.0,0.0,0.0004977680509909,281.7484436035156,294.1499938964844,296.7372436523437,292.22174072265625,297.7150573730469,296.8175354003906,282.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617820080369,1.308839436831022e-08,0.0010617688531056,-0.0333295986056327,0.0,1.0,0.0,-0.0113012949004769,60.0,17.236421585083008,-0.0,-7.686512049076556e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8445129394531,0.0,0.0,9.955488349078224e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8201599121094,0.0,0.0,0.0001048363337758,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7834167480469,0.0,0.0,7.743179594399408e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.78662109375,0.0,0.0,0.0001048361882567,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.787841796875,0.0,0.0,0.0004972962778992,281.7495422363281,294.1499938964844,296.7090759277344,292.218017578125,297.7053527832031,296.7922668457031,282.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607740841805,1.2970693852309978e-08,0.0010607611620798,-0.0330216698348522,0.0,1.0,0.0,-0.0112429391592741,60.0,17.204818725585938,-0.0,-7.67194663353621e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8446655273437,0.0,0.0,9.946007776306942e-05,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8204650878906,0.0,0.0,0.0001047364930855,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.78399658203125,0.0,0.0,7.735805411357433e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.78717041015625,0.0,0.0,0.0001047363548423,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7883605957031,0.0,0.0,0.0004968227003701,281.7506408691406,294.1499938964844,296.6803283691406,292.2141418457031,297.69549560546875,296.7665405273437,282.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597637156024,1.2852543029850947e-08,0.001059750909917,-0.0327125526964664,0.0,1.0,0.0,-0.0111843664199113,60.0,17.172876358032227,-0.0,-7.657338585431719e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.84503173828125,0.0,0.0,9.92694331216626e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8211669921875,0.0,0.0,0.000104535734863,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.78515625,0.0,0.0,7.720977009739727e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7882995605469,0.0,0.0,0.0001045355966198,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7894897460937,0.0,0.0,0.0004958704230375,281.7528991699219,294.1499938964844,296.6211853027344,292.2059020996094,297.6754455566406,296.7138977050781,282.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577337816357,1.2614956190759584e-08,0.0010577210923656,-0.0320909284055233,0.0,1.0,0.0,-0.0110665941610932,60.0,17.10824966430664,-0.0,-7.628005960214068e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.84503173828125,0.0,0.0,9.92694331216626e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8211669921875,0.0,0.0,0.000104535734863,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.78515625,0.0,0.0,7.720977009739727e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.7882995605469,0.0,0.0,0.0001045355966198,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.7894897460937,0.0,0.0,0.0004958704230375,281.7528991699219,294.1499938964844,296.6211853027344,292.2059020996094,297.6754455566406,296.7138977050781,282.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577337816357,1.2614956190759584e-08,0.0010577210923656,-0.0320909284055233,0.0,1.0,0.0,-0.0110665941610932,60.0,17.10824966430664,-0.0,-7.628005960214068e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
