time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224340,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8453369140625,0.0,0.0,9.915425471263006e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8216552734375,0.0,0.0,0.0001044144373736,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7859191894531,0.0,0.0,7.712018850725144e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7890319824219,0.0,0.0,0.0001044143064063,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79022216796875,0.0,0.0,0.000495295098517,281.7543334960937,294.1499938964844,296.584716796875,292.20068359375,297.6629638671875,296.6808776855469,282.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565047850832,1.2471415011816589e-08,0.0010564923286437,-0.0317153520882129,0.0,1.0,0.0,-0.0109954280778765,60.0,17.068511962890625,-0.0,-7.61031202500817e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.84552001953125,0.0,0.0,9.907720959745347e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82196044921875,0.0,0.0,0.0001043333031702,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7864074707031,0.0,0.0,7.706025644438341e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7895202636719,0.0,0.0,0.000104333164927,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.79071044921875,0.0,0.0,0.0004949102294631,281.7553100585937,294.1499938964844,296.56005859375,292.19708251953125,297.6546325683594,296.65887451171875,282.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556848719716,1.2375396707398068e-08,0.0010556725319474,-0.0314641073346138,0.0,1.0,0.0,-0.0109478337690234,60.0,17.04201889038086,-0.0,-7.59848717279965e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8461303710937,0.0,0.0,9.888467320706697e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8228759765625,0.0,0.0,0.0001041305513354,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.78778076171875,0.0,0.0,7.69105099607259e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7908630371094,0.0,0.0,0.0001041304203681,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7920227050781,0.0,0.0,0.0004939485224895,281.7578125,294.1499938964844,296.49725341796875,292.1877136230469,297.633056640625,296.6019592285156,282.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536331683397,1.2135461524565017e-08,0.0010536210611462,-0.0308362655341625,0.0,1.0,0.0,-0.0108288880437612,60.0,16.9744815826416,-0.0,-7.568978332983536e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8461303710937,0.0,0.0,9.888467320706697e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8228759765625,0.0,0.0,0.0001041305513354,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.78778076171875,0.0,0.0,7.69105099607259e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7908630371094,0.0,0.0,0.0001041304203681,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7920227050781,0.0,0.0,0.0004939485224895,281.7578125,294.1499938964844,296.49725341796875,292.1877136230469,297.633056640625,296.6019592285156,282.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536331683397,1.2135461524565017e-08,0.0010536210611462,-0.0308362655341625,0.0,1.0,0.0,-0.0108288880437612,60.0,16.9744815826416,-0.0,-7.568978332983536e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.84686279296875,0.0,0.0,9.8692333267536e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8238830566406,0.0,0.0,0.0001039280032273,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.78924560546875,0.0,0.0,7.676090899622068e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7922668457031,0.0,0.0,0.0001039278722601,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7934265136719,0.0,0.0,0.0004929877468384,281.7604675292969,294.1499938964844,296.4330444335937,292.1778259277344,297.6107482910156,296.5433959960937,282.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895766149905285e-08,0.0010515715694054,-0.0302090160548686,0.0,1.0,0.0,-0.0107100615277886,60.0,16.90592384338379,-0.0,-7.539556889923915e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.84686279296875,0.0,0.0,9.8692333267536e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8238830566406,0.0,0.0,0.0001039280032273,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.78924560546875,0.0,0.0,7.676090899622068e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7922668457031,0.0,0.0,0.0001039278722601,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7934265136719,0.0,0.0,0.0004929877468384,281.7604675292969,294.1499938964844,296.4330444335937,292.1778259277344,297.6107482910156,296.5433959960937,282.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895766149905285e-08,0.0010515715694054,-0.0302090160548686,0.0,1.0,0.0,-0.0107100615277886,60.0,16.90592384338379,-0.0,-7.539556889923915e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8472595214844,0.0,0.0,9.859671263257042e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.824462890625,0.0,0.0,0.0001038273112499,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7900390625,0.0,0.0,7.66865341574885e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.79302978515625,0.0,0.0,0.0001038271802826,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.794189453125,0.0,0.0,0.000492510094773,281.7618103027344,294.1499938964844,296.4005126953125,292.1726989746094,297.5992431640625,296.513427734375,282.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505625978112,1.17765983631557e-08,0.0010505508398637,-0.0298971589654684,0.0,1.0,0.0,-0.0106509765610098,60.0,16.87126350402832,-0.0,-7.524951683990366e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8476867675781,0.0,0.0,9.85013393801637e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8250427246094,0.0,0.0,0.0001037268812069,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79083251953125,0.0,0.0,7.66123557696119e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7938232421875,0.0,0.0,0.0001037267502397,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7949523925781,0.0,0.0,0.0004920337232761,281.7632141113281,294.1499938964844,296.3677062988281,292.1674499511719,297.5875549316406,296.4831848144531,282.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495462920516,1.1657750320637206e-08,0.0010495346505194,-0.0295861288905143,0.0,1.0,0.0,-0.0105920583009719,60.0,16.836416244506836,-0.0,-7.510399058219265e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8486328125,0.0,0.0,9.831105126067996e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8262634277344,0.0,0.0,0.0001035264940583,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7925109863281,0.0,0.0,7.646434823982418e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7954406738281,0.0,0.0,0.000103526363091,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79656982421875,0.0,0.0,0.0004910831921733,281.7660827636719,294.1499938964844,296.301513671875,292.1566772460937,297.563720703125,296.422119140625,282.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475199669599,1.1420613788004632e-08,0.0010475085582584,-0.0289655048400163,0.0,1.0,0.0,-0.0104745086282491,60.0,16.766414642333984,-0.0,-7.481403940801101e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8486328125,0.0,0.0,9.831105126067996e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8262634277344,0.0,0.0,0.0001035264940583,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7925109863281,0.0,0.0,7.646434823982418e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.7954406738281,0.0,0.0,0.000103526363091,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.79656982421875,0.0,0.0,0.0004910831921733,281.7660827636719,294.1499938964844,296.301513671875,292.1566772460937,297.563720703125,296.422119140625,282.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475199669599,1.1420613788004632e-08,0.0010475085582584,-0.0289655048400163,0.0,1.0,0.0,-0.0104745086282491,60.0,16.766414642333984,-0.0,-7.481403940801101e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.84967041015625,0.0,0.0,9.812262578634544e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275756835937,0.0,0.0,0.0001033280641422,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79425048828125,0.0,0.0,7.631778862560168e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.79718017578125,0.0,0.0,0.0001033279404509,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7982788085937,0.0,0.0,0.0004901419742964,281.7690734863281,294.1499938964844,296.2347412109375,292.1455078125,297.5391845703125,296.36016845703125,282.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045512035489,1.118579717740431e-08,0.0010455008596181,-0.0283509213477373,0.0,1.0,0.0,-0.0103580998256802,60.0,16.69590187072754,-0.0,-7.452747752267896e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.84967041015625,0.0,0.0,9.812262578634544e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8275756835937,0.0,0.0,0.0001033280641422,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.79425048828125,0.0,0.0,7.631778862560168e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.79718017578125,0.0,0.0,0.0001033279404509,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.7982788085937,0.0,0.0,0.0004901419742964,281.7690734863281,294.1499938964844,296.2347412109375,292.1455078125,297.5391845703125,296.36016845703125,282.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045512035489,1.118579717740431e-08,0.0010455008596181,-0.0283509213477373,0.0,1.0,0.0,-0.0103580998256802,60.0,16.69590187072754,-0.0,-7.452747752267896e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8507995605469,0.0,0.0,9.7936594102066e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8290100097656,0.0,0.0,0.0001031321662594,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7961120605469,0.0,0.0,7.617309893248603e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989807128906,0.0,0.0,0.0001031320425681,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8000793457031,0.0,0.0,0.0004892126889899,281.77215576171875,294.1499938964844,296.1676330566406,292.134033203125,297.513916015625,296.29754638671875,282.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435295989736,1.0953971063543122e-08,0.0010435186559334,-0.0277441348880529,0.0,1.0,0.0,-0.0102431746199727,60.0,16.625072479248047,-0.0,-7.42451078394879e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8507995605469,0.0,0.0,9.7936594102066e-05,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8290100097656,0.0,0.0,0.0001031321662594,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7961120605469,0.0,0.0,7.617309893248603e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.7989807128906,0.0,0.0,0.0001031320425681,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8000793457031,0.0,0.0,0.0004892126889899,281.77215576171875,294.1499938964844,296.1676330566406,292.134033203125,297.513916015625,296.29754638671875,282.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435295989736,1.0953971063543122e-08,0.0010435186559334,-0.0277441348880529,0.0,1.0,0.0,-0.0102431746199727,60.0,16.625072479248047,-0.0,-7.42451078394879e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.85205078125,0.0,0.0,9.775340731721371e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8305053710937,0.0,0.0,0.0001029392515192,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7980651855469,0.0,0.0,7.603061385452747e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8008728027344,0.0,0.0,0.0001029391278279,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8019714355469,0.0,0.0,0.0004882976645603,281.7753295898437,294.1499938964844,296.1005249023437,292.1222839355469,297.4879455566406,296.2345275878906,282.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415775468572,1.072568167614918e-08,0.0010415668366476,-0.0271465759724378,0.0,1.0,0.0,-0.0101300030946731,60.0,16.55413246154785,-0.0,-7.39675698469e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,281.85205078125,0.0,0.0,9.775340731721371e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8305053710937,0.0,0.0,0.0001029392515192,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7980651855469,0.0,0.0,7.603061385452747e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8008728027344,0.0,0.0,0.0001029391278279,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8019714355469,0.0,0.0,0.0004882976645603,281.7753295898437,294.1499938964844,296.1005249023437,292.1222839355469,297.4879455566406,296.2345275878906,282.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415775468572,1.072568167614918e-08,0.0010415668366476,-0.0271465759724378,0.0,1.0,0.0,-0.0101300030946731,60.0,16.55413246154785,-0.0,-7.39675698469e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8526916503906,0.0,0.0,9.766358562046662e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8313293457031,0.0,0.0,0.0001028446640702,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.799072265625,0.0,0.0,7.596075010951608e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8018798828125,0.0,0.0,0.000102844540379,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8029479980469,0.0,0.0,0.0004878489708062,281.7769775390625,294.1499938964844,296.0670471191406,292.1163330078125,297.4746398925781,296.20294189453125,282.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406181681901,1.0613746326271212e-08,0.0010406075743958,-0.0268535707145929,0.0,1.0,0.0,-0.0100745018571615,60.0,16.51873779296875,-0.0,-7.38316785486859e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8533935546875,0.0,0.0,9.757442603586242e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8321533203125,0.0,0.0,0.0001027507751132,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.80010986328125,0.0,0.0,7.589141023345292e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8028869628906,0.0,0.0,0.0001027506586979,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.803955078125,0.0,0.0,0.0004874036530964,281.7786560058594,294.1499938964844,296.0336303710937,292.1103515625,297.4611511230469,296.1713562011719,282.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396681027486,1.0502644975929344e-08,0.0010396576253697,-0.0265627410262823,0.0,1.0,0.0,-0.0100194243714213,60.0,16.483360290527344,-0.0,-7.369691701342165e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8548583984375,0.0,0.0,9.739739471115172e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8338928222656,0.0,0.0,0.0001025643505272,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80224609375,0.0,0.0,7.57537127356045e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.80499267578125,0.0,0.0,0.0001025642341119,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8060607910156,0.0,0.0,0.0004865193332079,281.7820739746094,294.1499938964844,295.96728515625,292.0982971191406,297.4337158203125,296.1082458496094,282.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377829894423,1.0282033890973707e-08,0.001037772744894,-0.0259852241724729,0.0,1.0,0.0,-0.0099100656807422,60.0,16.41274642944336,-0.0,-7.342969610135698e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8548583984375,0.0,0.0,9.739739471115172e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8338928222656,0.0,0.0,0.0001025643505272,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80224609375,0.0,0.0,7.57537127356045e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.80499267578125,0.0,0.0,0.0001025642341119,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8060607910156,0.0,0.0,0.0004865193332079,281.7820739746094,294.1499938964844,295.96728515625,292.0982971191406,297.4337158203125,296.1082458496094,282.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377829894423,1.0282033890973707e-08,0.001037772744894,-0.0259852241724729,0.0,1.0,0.0,-0.0099100656807422,60.0,16.41274642944336,-0.0,-7.342969610135698e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8558959960937,0.0,0.0,9.727926226332784e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8351135253906,0.0,0.0,0.0001024399462039,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8037414550781,0.0,0.0,7.566182466689497e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8064880371094,0.0,0.0,0.0001024398297886,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8075256347656,0.0,0.0,0.0004859292239416,281.7844543457031,294.1499938964844,295.9225769042969,292.0900573730469,297.4147033691406,296.0655517578125,282.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365232592448,1.0134814765194733e-08,0.0010365131311118,-0.0255998224020004,0.0,1.0,0.0,-0.0098370788618922,60.0,16.365013122558594,-0.0,-7.325164119720284e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8563842773437,0.0,0.0,9.722341201268137e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.835693359375,0.0,0.0,0.0001023811346385,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.804443359375,0.0,0.0,7.56183871999383e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.80718994140625,0.0,0.0,0.0001023810182232,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8081970214844,0.0,0.0,0.0004856502637267,281.7855834960937,294.1499938964844,295.9017028808594,292.086181640625,297.40576171875,296.04547119140625,282.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359294246882,1.006521976876229e-08,0.0010359194129705,-0.0254176240414381,0.0,1.0,0.0,-0.0098025845363736,60.0,16.34255027770996,-0.0,-7.316754135899829e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8580322265625,0.0,0.0,9.705268166726456e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.83758544921875,0.0,0.0,0.0001022013384499,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8067321777344,0.0,0.0,7.548559369752184e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8094482421875,0.0,0.0,0.0001022012293105,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8104553222656,0.0,0.0,0.0004847974341828,281.7891845703125,294.1499938964844,295.8371887207031,292.0740966796875,297.3772277832031,295.98321533203125,282.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341104352846,9.852457516501545e-09,0.0010341005399823,-0.0248606093227863,0.0,1.0,0.0,-0.0096971122547984,60.0,16.272762298583984,-0.0,-7.291074410886722e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8580322265625,0.0,0.0,9.705268166726456e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.83758544921875,0.0,0.0,0.0001022013384499,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8067321777344,0.0,0.0,7.548559369752184e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8094482421875,0.0,0.0,0.0001022012293105,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8104553222656,0.0,0.0,0.0004847974341828,281.7891845703125,294.1499938964844,295.8371887207031,292.0740966796875,297.3772277832031,295.98321533203125,282.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341104352846,9.852457516501545e-09,0.0010341005399823,-0.0248606093227863,0.0,1.0,0.0,-0.0096971122547984,60.0,16.272762298583984,-0.0,-7.291074410886722e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8597412109375,0.0,0.0,9.688483987702055e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8395690917969,0.0,0.0,0.0001020245908875,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8091125488281,0.0,0.0,7.535504846600816e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.811767578125,0.0,0.0,0.0001020244817482,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8127746582031,0.0,0.0,0.0004839590401388,281.7928771972656,294.1499938964844,295.7740173339844,292.06207275390625,297.34814453125,295.9217224121094,282.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323220631107,9.643299492267944e-09,0.0010323125170543,-0.0243130065500736,0.0,1.0,0.0,-0.0095934253185987,60.0,16.2036075592041,-0.0,-7.26587359167752e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8597412109375,0.0,0.0,9.688483987702055e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8395690917969,0.0,0.0,0.0001020245908875,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8091125488281,0.0,0.0,7.535504846600816e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.811767578125,0.0,0.0,0.0001020244817482,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8127746582031,0.0,0.0,0.0004839590401388,281.7928771972656,294.1499938964844,295.7740173339844,292.06207275390625,297.34814453125,295.9217224121094,282.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323220631107,9.643299492267944e-09,0.0010323125170543,-0.0243130065500736,0.0,1.0,0.0,-0.0095934253185987,60.0,16.2036075592041,-0.0,-7.26587359167752e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.86065673828125,0.0,0.0,9.680252696853132e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8406066894531,0.0,0.0,0.0001019379196804,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.81036376953125,0.0,0.0,7.529102731496096e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.81298828125,0.0,0.0,0.0001019378032651,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8139953613281,0.0,0.0,0.000483547890326,281.7947692871094,294.1499938964844,295.7430114746094,292.05615234375,297.3333740234375,295.8914489746094,282.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031442079693,9.540729095647292e-09,0.0010314325336366,-0.0240444578230381,0.0,1.0,0.0,-0.0095425620675086,60.0,16.169450759887695,-0.0,-7.253532174900101e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.861572265625,0.0,0.0,9.672057058196516e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8416748046875,0.0,0.0,0.0001018516122712,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8116149902344,0.0,0.0,7.52272826503031e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.814208984375,0.0,0.0,0.0001018514958559,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8152160644531,0.0,0.0,0.0004831384867429,281.79669189453125,294.1499938964844,295.71246337890625,292.0502624511719,297.3184509277344,295.86151123046875,282.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030568499118,9.438593906452296e-09,0.001030559069477,-0.0237770415842533,0.0,1.0,0.0,-0.0094919288530945,60.0,16.13546371459961,-0.0,-7.241252575340695e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8634948730469,0.0,0.0,9.655716712586582e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8438415527344,0.0,0.0,0.0001016795358736,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.81414794921875,0.0,0.0,7.510018622269854e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8167419433594,0.0,0.0,0.0001016794267343,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8177185058594,0.0,0.0,0.0004823222698178,281.8005676269531,294.1499938964844,295.6528015136719,292.0387268066406,297.288330078125,295.8023376464844,282.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288299527019,9.234971010130266e-09,0.0010288207558915,-0.0232438892126083,0.0,1.0,0.0,-0.0093909986317157,60.0,16.067941665649414,-0.0,-7.21680137871772e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8634948730469,0.0,0.0,9.655716712586582e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8438415527344,0.0,0.0,0.0001016795358736,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.81414794921875,0.0,0.0,7.510018622269854e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8167419433594,0.0,0.0,0.0001016794267343,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8177185058594,0.0,0.0,0.0004823222698178,281.8005676269531,294.1499938964844,295.6528015136719,292.0387268066406,297.288330078125,295.8023376464844,282.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288299527019,9.234971010130266e-09,0.0010288207558915,-0.0232438892126083,0.0,1.0,0.0,-0.0093909986317157,60.0,16.067941665649414,-0.0,-7.21680137871772e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8655090332031,0.0,0.0,9.639655036153272e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8460998535156,0.0,0.0,0.000101510398963,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8167724609375,0.0,0.0,7.497525803046301e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8193359375,0.0,0.0,0.0001015102898236,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8203125,0.0,0.0,0.0004815199645236,281.8045654296875,294.1499938964844,295.5953063964844,292.02752685546875,297.2578125,295.74462890625,282.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271188803017,9.034818226894004e-09,0.0010271097999066,-0.0227198023349046,0.0,1.0,0.0,-0.0092917773872613,60.0,16.001487731933594,-0.0,-7.192807771616573e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8655090332031,0.0,0.0,9.639655036153272e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8460998535156,0.0,0.0,0.000101510398963,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8167724609375,0.0,0.0,7.497525803046301e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8193359375,0.0,0.0,0.0001015102898236,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,281.8203125,0.0,0.0,0.0004815199645236,281.8045654296875,294.1499938964844,295.5953063964844,292.02752685546875,297.2578125,295.74462890625,282.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271188803017,9.034818226894004e-09,0.0010271097999066,-0.0227198023349046,0.0,1.0,0.0,-0.0092917773872613,60.0,16.001487731933594,-0.0,-7.192807771616573e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8676147460937,0.0,0.0,9.623840014683084e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8484191894531,0.0,0.0,0.0001013438522932,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8194885253906,0.0,0.0,7.485225069103763e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.822021484375,0.0,0.0,0.0001013437431538,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8229675292969,0.0,0.0,0.0004807299701496,281.8086242675781,294.1499938964844,295.540283203125,292.0167541503906,297.22686767578125,295.68878173828125,282.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254335356876,8.837735876454644e-09,0.0010254246881231,-0.022203741595149,0.0,1.0,0.0,-0.0091940751299262,60.0,15.936323165893556,-0.0,-7.169222016045752e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8676147460937,0.0,0.0,9.623840014683084e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8484191894531,0.0,0.0,0.0001013438522932,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8194885253906,0.0,0.0,7.485225069103763e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.822021484375,0.0,0.0,0.0001013437431538,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8229675292969,0.0,0.0,0.0004807299701496,281.8086242675781,294.1499938964844,295.540283203125,292.0167541503906,297.22686767578125,295.68878173828125,282.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254335356876,8.837735876454644e-09,0.0010254246881231,-0.022203741595149,0.0,1.0,0.0,-0.0091940751299262,60.0,15.936323165893556,-0.0,-7.169222016045752e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.86981201171875,0.0,0.0,9.60822362685576e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8508605957031,0.0,0.0,0.0001011794010992,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8222961425781,0.0,0.0,7.473079313058406e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8247985839844,0.0,0.0,0.0001011792992358,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.82574462890625,0.0,0.0,0.0004799499292857,281.81280517578125,294.1499938964844,295.4879455566406,292.00653076171875,297.19561767578125,295.6349182128906,282.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237691458314,8.643134208341507e-09,0.0010237605310976,-0.0216941572725772,0.0,1.0,0.0,-0.0090976022183895,60.0,15.87248992919922,-0.0,-7.145970215560737e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.86981201171875,0.0,0.0,9.60822362685576e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8508605957031,0.0,0.0,0.0001011794010992,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8222961425781,0.0,0.0,7.473079313058406e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8247985839844,0.0,0.0,0.0001011792992358,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.82574462890625,0.0,0.0,0.0004799499292857,281.81280517578125,294.1499938964844,295.4879455566406,292.00653076171875,297.19561767578125,295.6349182128906,282.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237691458314,8.643134208341507e-09,0.0010237605310976,-0.0216941572725772,0.0,1.0,0.0,-0.0090976022183895,60.0,15.87248992919922,-0.0,-7.145970215560737e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8709411621094,0.0,0.0,9.600540215615184e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.85211181640625,0.0,0.0,0.0001010984924505,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.82373046875,0.0,0.0,7.467103569069877e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8262023925781,0.0,0.0,0.0001010983905871,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8271484375,0.0,0.0,0.0004795661661773,281.81494140625,294.1499938964844,295.462890625,292.0016784667969,297.17987060546875,295.6089782714844,282.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229472536593,8.547390351054673e-09,0.0010229386389255,-0.0214434396475553,0.0,1.0,0.0,-0.009050122462213,60.0,15.841278076171877,-0.0,-7.134544688369715e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
