time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226560,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8721008300781,0.0,0.0,9.592889546183868e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8533935546875,0.0,0.0,0.0001010179257718,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8251953125,0.0,0.0,7.461152563337237e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8276672363281,0.0,0.0,0.0001010178239084,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8285827636719,0.0,0.0,0.0004791839746758,281.81707763671875,294.1499938964844,295.4385986328125,291.9969482421875,297.1640625,295.5836486816406,282.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221317643299,8.452051503127223e-09,0.0010221233824267,-0.0211937744170427,0.0,1.0,0.0,-0.0090028578415513,60.0,15.810429573059082,-0.0,-7.123176004597553e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8744812011719,0.0,0.0,9.577634773449972e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.85601806640625,0.0,0.0,0.0001008572799037,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8281555175781,0.0,0.0,7.449287659255788e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8305969238281,0.0,0.0,0.0001008571780403,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8315124511719,0.0,0.0,0.0004784219781868,281.8214416503906,294.1499938964844,295.3925170898437,291.98809814453125,297.13232421875,295.5343322753906,282.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205089347437,8.261955564137224e-09,0.0010205006692558,-0.0206959545612335,0.0,1.0,0.0,-0.0089086331427097,60.0,15.749604225158691,-0.0,-7.100535270865296e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8744812011719,0.0,0.0,9.577634773449972e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.85601806640625,0.0,0.0,0.0001008572799037,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8281555175781,0.0,0.0,7.449287659255788e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8305969238281,0.0,0.0,0.0001008571780403,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8315124511719,0.0,0.0,0.0004784219781868,281.8214416503906,294.1499938964844,295.3925170898437,291.98809814453125,297.13232421875,295.5343322753906,282.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205089347437,8.261955564137224e-09,0.0010205006692558,-0.0206959545612335,0.0,1.0,0.0,-0.0089086331427097,60.0,15.749604225158691,-0.0,-7.100535270865296e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8763427734375,0.0,0.0,9.566238441038875e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8580322265625,0.0,0.0,0.0001007372702588,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8304748535156,0.0,0.0,7.440423360094428e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8328552246094,0.0,0.0,0.0001007371683954,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8337707519531,0.0,0.0,0.000477852707263,281.8247985839844,294.1499938964844,295.35986328125,291.98193359375,297.10809326171875,295.4988098144531,282.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192933259531,8.119939387540853e-09,0.0010192851768806,-0.0203240383416414,0.0,1.0,0.0,-0.0088382251560688,60.0,15.704792022705078,-0.0,-7.08364495949354e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8769226074219,0.0,0.0,9.562629566062242e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.85870361328125,0.0,0.0,0.0001006992679322,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8312072753906,0.0,0.0,7.437616295646876e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8335876464844,0.0,0.0,0.0001006991660688,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8345031738281,0.0,0.0,0.0004776724381372,281.82586669921875,294.1499938964844,295.3500061035156,291.9801025390625,297.1004333496094,295.4877624511719,282.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.074969137794596e-09,0.0010189020540565,-0.0202062651515007,0.0,1.0,0.0,-0.0088159376755356,60.0,15.690760612487791,-0.0,-7.078300257035154e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.87945556640625,0.0,0.0,9.547790250508116e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8614807128906,0.0,0.0,0.0001005429949145,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8343200683594,0.0,0.0,7.426074444083497e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.836669921875,0.0,0.0,0.0001005429003271,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.83758544921875,0.0,0.0,0.0004769311926793,281.8304138183594,294.1499938964844,295.31134033203125,291.97296142578125,297.0684814453125,295.444091796875,282.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173285845667,7.89004950263461e-09,0.0010173206683248,-0.0197219755500555,0.0,1.0,0.0,-0.0087242648005485,60.0,15.633871078491213,-0.0,-7.056345197042901e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.87945556640625,0.0,0.0,9.547790250508116e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8614807128906,0.0,0.0,0.0001005429949145,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8343200683594,0.0,0.0,7.426074444083497e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.836669921875,0.0,0.0,0.0001005429003271,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.83758544921875,0.0,0.0,0.0004769311926793,281.8304138183594,294.1499938964844,295.31134033203125,291.97296142578125,297.0684814453125,295.444091796875,282.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173285845667,7.89004950263461e-09,0.0010173206683248,-0.0197219755500555,0.0,1.0,0.0,-0.0087242648005485,60.0,15.633871078491213,-0.0,-7.056345197042901e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8821105957031,0.0,0.0,9.53303970163688e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.86431884765625,0.0,0.0,0.0001003876677714,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8375244140625,0.0,0.0,7.414601714117453e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.83984375,0.0,0.0,0.0001003875731839,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8407287597656,0.0,0.0,0.0004761944001074,281.83502197265625,294.1499938964844,295.2765808105469,291.9667358398437,297.0365295410156,295.40350341796875,282.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015756628476,7.706242755034511e-09,0.0010157489450648,-0.0192405860871076,0.0,1.0,0.0,-0.0086331441998481,60.0,15.578924179077148,-0.0,-7.034556404050818e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8821105957031,0.0,0.0,9.53303970163688e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.86431884765625,0.0,0.0,0.0001003876677714,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8375244140625,0.0,0.0,7.414601714117453e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.83984375,0.0,0.0,0.0001003875731839,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8407287597656,0.0,0.0,0.0004761944001074,281.83502197265625,294.1499938964844,295.2765808105469,291.9667358398437,297.0365295410156,295.40350341796875,282.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015756628476,7.706242755034511e-09,0.0010157489450648,-0.0192405860871076,0.0,1.0,0.0,-0.0086331441998481,60.0,15.578924179077148,-0.0,-7.034556404050818e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8834533691406,0.0,0.0,9.525733185000718e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.86578369140625,0.0,0.0,0.0001003107245196,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8391418457031,0.0,0.0,7.408918463625014e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8414611816406,0.0,0.0,0.0001003106226562,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.84234619140625,0.0,0.0,0.0004758294089697,281.8373413085937,294.1499938964844,295.26055908203125,291.9639587402344,297.0205993652344,295.3847045898437,282.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149750160053,7.615187591625272e-09,0.0010149674490094,-0.0190021116286516,0.0,1.0,0.0,-0.0085879890248179,60.0,15.552370071411133,-0.0,-7.023774628578394e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88482666015625,0.0,0.0,9.518437582300976e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.8672790527344,0.0,0.0,0.0001002338976832,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8407897949219,0.0,0.0,7.403243944281712e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8431091308594,0.0,0.0,0.0001002338030957,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.843994140625,0.0,0.0,0.0004754649999085,281.8397216796875,294.1499938964844,295.24542236328125,291.9613647460937,297.0046691894531,295.3666381835937,282.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141975944861,7.524278977655285e-09,0.0010141901439055,-0.0187640152871608,0.0,1.0,0.0,-0.0085429223254323,60.0,15.526233673095703,-0.0,-7.013019143187196e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8876342773437,0.0,0.0,9.503842011326924e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.87030029296875,0.0,0.0,0.0001000802003545,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8441467285156,0.0,0.0,7.391891995212063e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.846435546875,0.0,0.0,0.0001000801057671,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8472900390625,0.0,0.0,0.0004747359198518,281.8445129394531,294.1499938964844,295.2176208496094,291.956787109375,296.972900390625,295.3321533203125,282.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126447305083,7.342402685850402e-09,0.001012637396343,-0.0182876531034708,0.0,1.0,0.0,-0.0084527703002095,60.0,15.474862098693848,-0.0,-6.991524514887716e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8876342773437,0.0,0.0,9.503842011326924e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.87030029296875,0.0,0.0,0.0001000802003545,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8441467285156,0.0,0.0,7.391891995212063e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.846435546875,0.0,0.0,0.0001000801057671,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8472900390625,0.0,0.0,0.0004747359198518,281.8445129394531,294.1499938964844,295.2176208496094,291.956787109375,296.972900390625,295.3321533203125,282.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126447305083,7.342402685850402e-09,0.001012637396343,-0.0182876531034708,0.0,1.0,0.0,-0.0084527703002095,60.0,15.474862098693848,-0.0,-6.991524514887716e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8905029296875,0.0,0.0,9.489336662227288e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8733825683594,0.0,0.0,9.99274489004165e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8475646972656,0.0,0.0,7.38060989533551e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8498229980469,0.0,0.0,9.992735431296752e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8506774902344,0.0,0.0,0.0004740113799925,281.849365234375,294.1499938964844,295.1929626464844,291.95294189453125,296.9413146972656,295.3006896972656,282.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110988514497,7.161650827924859e-09,0.0010110917501151,-0.0178142264485359,0.0,1.0,0.0,-0.0083631640300154,60.0,15.42524528503418,-0.0,-6.970196153588405e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8905029296875,0.0,0.0,9.489336662227288e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8733825683594,0.0,0.0,9.99274489004165e-05,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8475646972656,0.0,0.0,7.38060989533551e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8498229980469,0.0,0.0,9.992735431296752e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8506774902344,0.0,0.0,0.0004740113799925,281.849365234375,294.1499938964844,295.1929626464844,291.95294189453125,296.9413146972656,295.3006896972656,282.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110988514497,7.161650827924859e-09,0.0010110917501151,-0.0178142264485359,0.0,1.0,0.0,-0.0083631640300154,60.0,15.42524528503418,-0.0,-6.970196153588405e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8934631347656,0.0,0.0,9.474934631725772e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8765869140625,0.0,0.0,9.977578156394884e-05,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.85107421875,0.0,0.0,7.369407830992714e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8533020019531,0.0,0.0,9.977569425245748e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8541259765625,0.0,0.0,0.0004732919624075,281.85430908203125,294.1499938964844,295.171142578125,291.9497985839844,296.9099426269531,295.2720947265625,282.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095642646774,6.982184164172622e-09,0.0010095572797581,-0.0173441544175148,0.0,1.0,0.0,-0.0082741947844624,60.0,15.377276420593262,-0.0,-6.949051112314919e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8934631347656,0.0,0.0,9.474934631725772e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8765869140625,0.0,0.0,9.977578156394884e-05,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.85107421875,0.0,0.0,7.369407830992714e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8533020019531,0.0,0.0,9.977569425245748e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8541259765625,0.0,0.0,0.0004732919624075,281.85430908203125,294.1499938964844,295.171142578125,291.9497985839844,296.9099426269531,295.2720947265625,282.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095642646774,6.982184164172622e-09,0.0010095572797581,-0.0173441544175148,0.0,1.0,0.0,-0.0082741947844624,60.0,15.377276420593262,-0.0,-6.949051112314919e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8965148925781,0.0,0.0,9.460631554247811e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8798217773437,0.0,0.0,9.962516196537764e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8546447753906,0.0,0.0,7.358282891800627e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8568420410156,0.0,0.0,9.962506737792864e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.857666015625,0.0,0.0,0.0004725774924736,281.8593139648437,294.1499938964844,295.15191650390625,291.947265625,296.8788452148437,295.2462158203125,282.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080400388687,6.8039489597993e-09,0.0010080331703647,-0.0168772973120212,0.0,1.0,0.0,-0.0081858364865183,60.0,15.33086109161377,-0.0,-6.928082996182638e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8965148925781,0.0,0.0,9.460631554247811e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8798217773437,0.0,0.0,9.962516196537764e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8546447753906,0.0,0.0,7.358282891800627e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8568420410156,0.0,0.0,9.962506737792864e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.857666015625,0.0,0.0,0.0004725774924736,281.8593139648437,294.1499938964844,295.15191650390625,291.947265625,296.8788452148437,295.2462158203125,282.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080400388687,6.8039489597993e-09,0.0010080331703647,-0.0168772973120212,0.0,1.0,0.0,-0.0081858364865183,60.0,15.33086109161377,-0.0,-6.928082996182638e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8980712890625,0.0,0.0,9.453552775084972e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8815002441406,0.0,0.0,9.955061977962032e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8564758300781,0.0,0.0,7.352777174673975e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.858642578125,0.0,0.0,9.955052519217134e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8594665527344,0.0,0.0,0.0004722238809335,281.8618469238281,294.1499938964844,295.1432189941406,291.9462280273437,296.8634338378906,295.2345275878906,282.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072828736156,6.7157368555115235e-09,0.0010072761215269,-0.0166462399065494,0.0,1.0,0.0,-0.0081420922651886,60.0,15.308362007141112,-0.0,-6.91771759875337e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.899658203125,0.0,0.0,9.446484909858556e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8831787109375,0.0,0.0,9.947619400918484e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8583068847656,0.0,0.0,7.347280188696459e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.8604736328125,0.0,0.0,9.947610669769348e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8612976074219,0.0,0.0,0.0004718708805739,281.86444091796875,294.1499938964844,295.13507080078125,291.9453430175781,296.8481140136719,295.2234191894531,282.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065296664834,6.627670856573786e-09,0.00100652303081,-0.0164155587553977,0.0,1.0,0.0,-0.0080984337255358,60.0,15.286185264587402,-0.0,-6.907377070319853e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9028625488281,0.0,0.0,9.43235500017181e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8865966796875,0.0,0.0,9.932739340001716e-05,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8620300292969,0.0,0.0,7.336289854720235e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8641662597656,0.0,0.0,9.93273060885258e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.864990234375,0.0,0.0,0.0004711650544777,281.8695983886719,294.1499938964844,295.1203308105469,291.94390869140625,296.81768798828125,295.2024841308594,282.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050260461866,6.451596146206384e-09,0.0010050195269286,-0.0159543380141258,0.0,1.0,0.0,-0.0080111566931009,60.0,15.242502212524414,-0.0,-6.88672443516225e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9028625488281,0.0,0.0,9.43235500017181e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8865966796875,0.0,0.0,9.932739340001716e-05,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8620300292969,0.0,0.0,7.336289854720235e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8641662597656,0.0,0.0,9.93273060885258e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.864990234375,0.0,0.0,0.0004711650544777,281.8695983886719,294.1499938964844,295.1203308105469,291.94390869140625,296.81768798828125,295.2024841308594,282.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050260461866,6.451596146206384e-09,0.0010050195269286,-0.0159543380141258,0.0,1.0,0.0,-0.0080111566931009,60.0,15.242502212524414,-0.0,-6.88672443516225e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9056396484375,0.0,0.0,9.420590504305436e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8895263671875,0.0,0.0,9.920350566972048e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8652038574219,0.0,0.0,7.327139610424638e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8673400878906,0.0,0.0,9.92034183582291e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8681335449219,0.0,0.0,0.0004705773899331,281.8740234375,294.1499938964844,295.109375,291.94305419921875,296.7923889160156,295.1866760253906,282.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037717875093,6.3050022980348785e-09,0.0010037655010819,-0.0155703350901603,0.0,1.0,0.0,-0.0079384809359908,60.0,15.206790924072266,-0.0,-6.869554169952607e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9061584472656,0.0,0.0,9.418337867828086e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8900756835937,0.0,0.0,9.917978604789825e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8658142089844,0.0,0.0,7.325387559831142e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,281.867919921875,0.0,0.0,9.917969146044923e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8687438964844,0.0,0.0,0.0004704648745246,281.8748474121094,294.1499938964844,295.107421875,291.94293212890625,296.78759765625,295.18365478515625,282.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035324376076,6.276928310455787e-09,0.0010035261511802,-0.0154967932030558,0.0,1.0,0.0,-0.007924566976726,60.0,15.199989318847656,-0.0,-6.866268620342454e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9095153808594,0.0,0.0,9.40444369916804e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8936462402344,0.0,0.0,9.903347381623462e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.86968994140625,0.0,0.0,7.314580579986796e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.87176513671875,0.0,0.0,9.903338650474323e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.87255859375,0.0,0.0,0.0004697708645835,281.88018798828125,294.1499938964844,295.0961303710937,291.9423217773437,296.75787353515625,295.16680908203125,282.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002051634714,6.103800576084951e-09,0.0010020455811172,-0.0150432735681533,0.0,1.0,0.0,-0.0078387390822172,60.0,15.158597946166992,-0.0,-6.846022415629704e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9095153808594,0.0,0.0,9.40444369916804e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8936462402344,0.0,0.0,9.903347381623462e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.86968994140625,0.0,0.0,7.314580579986796e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.87176513671875,0.0,0.0,9.903338650474323e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.87255859375,0.0,0.0,0.0004697708645835,281.88018798828125,294.1499938964844,295.0961303710937,291.9423217773437,296.75787353515625,295.16680908203125,282.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002051634714,6.103800576084951e-09,0.0010020455811172,-0.0150432735681533,0.0,1.0,0.0,-0.0078387390822172,60.0,15.158597946166992,-0.0,-6.846022415629704e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9129638671875,0.0,0.0,9.390669583808632e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.89727783203125,0.0,0.0,9.888842032523826e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.87359619140625,0.0,0.0,7.303867459995672e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.87567138671875,0.0,0.0,9.88883402897045e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.87646484375,0.0,0.0,0.0004690828209277,281.88555908203125,294.1499938964844,295.0862121582031,291.9420471191406,296.7285461425781,295.1517333984375,282.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93216187283474e-09,0.0010005778167396,-0.0145936477929353,0.0,1.0,0.0,-0.0077536506578326,60.0,15.11821746826172,-0.0,-6.825980136682119e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9129638671875,0.0,0.0,9.390669583808632e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.89727783203125,0.0,0.0,9.888842032523826e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.87359619140625,0.0,0.0,7.303867459995672e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.87567138671875,0.0,0.0,9.88883402897045e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.87646484375,0.0,0.0,0.0004690828209277,281.88555908203125,294.1499938964844,295.0862121582031,291.9420471191406,296.7285461425781,295.1517333984375,282.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93216187283474e-09,0.0010005778167396,-0.0145936477929353,0.0,1.0,0.0,-0.0077536506578326,60.0,15.11821746826172,-0.0,-6.825980136682119e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9147033691406,0.0,0.0,9.383862925460562e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.89910888671875,0.0,0.0,9.881673759082332e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8756103515625,0.0,0.0,7.298573473235592e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8776550292969,0.0,0.0,9.881665755528957e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.8784484863281,0.0,0.0,0.0004687428008764,281.8883056640625,294.1499938964844,295.0816650390625,291.9420166015625,296.7140808105469,295.1449279785156,282.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998562745749,5.8473399455749594e-09,0.0009998503373935,-0.0143714444711804,0.0,1.0,0.0,-0.0077115898020565,60.0,15.09846019744873,-0.0,-6.816086539629397e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9164733886719,0.0,0.0,9.377074457006528e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9010009765625,0.0,0.0,9.874525858322158e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.87762451171875,0.0,0.0,7.29329331079498e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8796691894531,0.0,0.0,9.87451712717302e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.88043212890625,0.0,0.0,0.0004684037121478,281.8910522460937,294.1499938964844,295.07733154296875,291.9420471191406,296.6997375488281,295.1385192871094,282.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991328697651,5.7627533855963975e-09,0.000999127048999,-0.0141498548910021,0.0,1.0,0.0,-0.0076696565374732,60.0,15.078907012939451,-0.0,-6.806227759170724e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9200744628906,0.0,0.0,9.36352662392892e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.90478515625,0.0,0.0,9.860258433036506e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8816833496094,0.0,0.0,7.282755541382357e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8836975097656,0.0,0.0,9.86025042948313e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.88446044921875,0.0,0.0,0.0004677269607782,281.8966064453125,294.1499938964844,295.0693359375,291.94219970703125,296.6712951660156,295.12646484375,282.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997690600343,5.593932428382686e-09,0.0009976850124076,-0.0137075902894139,0.0,1.0,0.0,-0.0075859725475311,60.0,15.040202140808104,-0.0,-6.786571304928658e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9200744628906,0.0,0.0,9.36352662392892e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.90478515625,0.0,0.0,9.860258433036506e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8816833496094,0.0,0.0,7.282755541382357e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8836975097656,0.0,0.0,9.86025042948313e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.88446044921875,0.0,0.0,0.0004677269607782,281.8966064453125,294.1499938964844,295.0693359375,291.94219970703125,296.6712951660156,295.12646484375,282.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997690600343,5.593932428382686e-09,0.0009976850124076,-0.0137075902894139,0.0,1.0,0.0,-0.0075859725475311,60.0,15.040202140808104,-0.0,-6.786571304928658e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9237365722656,0.0,0.0,9.3501279479824e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9086303710937,0.0,0.0,9.846148896031082e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8858337402344,0.0,0.0,7.272334187291563e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8878173828125,0.0,0.0,9.846140164881945e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8885803222656,0.0,0.0,0.0004670576599892,281.9022216796875,294.1499938964844,295.0619201660156,291.9425048828125,296.6432800292969,295.115478515625,282.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962627664208,5.426972649047457e-09,0.0009962572949007,-0.0132701965048909,0.0,1.0,0.0,-0.0075032035820186,60.0,15.00208854675293,-0.0,-6.767159277387691e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9237365722656,0.0,0.0,9.3501279479824e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9086303710937,0.0,0.0,9.846148896031082e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8858337402344,0.0,0.0,7.272334187291563e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8878173828125,0.0,0.0,9.846140164881945e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.8885803222656,0.0,0.0,0.0004670576599892,281.9022216796875,294.1499938964844,295.0619201660156,291.9425048828125,296.6432800292969,295.115478515625,282.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962627664208,5.426972649047457e-09,0.0009962572949007,-0.0132701965048909,0.0,1.0,0.0,-0.0075032035820186,60.0,15.00208854675293,-0.0,-6.767159277387691e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.927490234375,0.0,0.0,9.336879156762734e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9125671386719,0.0,0.0,9.832197247305884e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8900451660156,0.0,0.0,7.262029248522595e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8919982910156,0.0,0.0,9.83218924375251e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.89276123046875,0.0,0.0,0.0004663958679884,281.90789794921875,294.1499938964844,295.0548400878906,291.9428405761719,296.6156311035156,295.1054077148437,282.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261885593910165e-09,0.0009948456427082,-0.0128376996144652,0.0,1.0,0.0,-0.0074213626794517,60.0,14.964492797851562,-0.0,-6.747993097633298e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,281.927490234375,0.0,0.0,9.336879156762734e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9125671386719,0.0,0.0,9.832197247305884e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8900451660156,0.0,0.0,7.262029248522595e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8919982910156,0.0,0.0,9.83218924375251e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.89276123046875,0.0,0.0,0.0004663958679884,281.90789794921875,294.1499938964844,295.0548400878906,291.9428405761719,296.6156311035156,295.1054077148437,282.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261885593910165e-09,0.0009948456427082,-0.0128376996144652,0.0,1.0,0.0,-0.0074213626794517,60.0,14.964492797851562,-0.0,-6.747993097633298e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
