time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228780,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9313049316406,0.0,0.0,9.323783888248728e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.91656494140625,0.0,0.0,9.818407124839724e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8943176269531,0.0,0.0,7.25184436305426e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.896240234375,0.0,0.0,9.818399121286348e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.89697265625,0.0,0.0,0.0004657417593989,281.91363525390625,294.1499938964844,295.0478515625,291.9431457519531,296.5884094238281,295.0960998535156,282.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934552945196,5.098711675088907e-09,0.0009934501722455,-0.0124102095142006,0.0,1.0,0.0,-0.0073404693976044,60.0,14.927313804626465,-0.0,-6.729075607836421e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9313049316406,0.0,0.0,9.323783888248728e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.91656494140625,0.0,0.0,9.818407124839724e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8943176269531,0.0,0.0,7.25184436305426e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.896240234375,0.0,0.0,9.818399121286348e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.89697265625,0.0,0.0,0.0004657417593989,281.91363525390625,294.1499938964844,295.0478515625,291.9431457519531,296.5884094238281,295.0960998535156,282.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934552945196,5.098711675088907e-09,0.0009934501722455,-0.0124102095142006,0.0,1.0,0.0,-0.0073404693976044,60.0,14.927313804626465,-0.0,-6.729075607836421e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9332275390625,0.0,0.0,9.3173272034619e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9185791015625,0.0,0.0,9.811607742449267e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.896484375,0.0,0.0,7.246822497108951e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8984069824219,0.0,0.0,9.811599738895892e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8991394042969,0.0,0.0,0.0004654192307498,281.9165344238281,294.1499938964844,295.0443115234375,291.9432983398437,296.5749816894531,295.0917053222656,282.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927658829838,5.018254256583532e-09,0.0009927608771249,-0.0121994214132428,0.0,1.0,0.0,-0.0073005761951208,60.0,14.9088716506958,-0.0,-6.719757550399663e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9352111816406,0.0,0.0,9.310902532888576e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9206237792969,0.0,0.0,9.80484182946384e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8986511230469,0.0,0.0,7.24182536941953e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.90057373046875,0.0,0.0,9.804833825910464e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9013061523437,0.0,0.0,0.0004650983028113,281.9194641113281,294.1499938964844,295.04071044921875,291.9433898925781,296.5616760253906,295.08746337890625,282.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920812444761,4.9381969624562325e-09,0.0009920762386173,-0.0119896801188588,0.0,1.0,0.0,-0.0072608883492648,60.0,14.890491485595703,-0.0,-6.710492073125351e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9391784667969,0.0,0.0,9.29812013055198e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9247741699219,0.0,0.0,9.791382035473362e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.903076171875,0.0,0.0,7.23188350093551e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.90496826171875,0.0,0.0,9.791374031919986e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9056701660156,0.0,0.0,0.0004644598229788,281.92535400390625,294.1499938964844,295.0331115722656,291.9434509277344,296.5353088378906,295.0791015625,282.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990720000118,4.7789279200571855e-09,0.0009907152270898,-0.0115724047645926,0.0,1.0,0.0,-0.0071819364093244,60.0,14.8538236618042,-0.0,-6.692078358128128e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9391784667969,0.0,0.0,9.29812013055198e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9247741699219,0.0,0.0,9.791382035473362e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.903076171875,0.0,0.0,7.23188350093551e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.90496826171875,0.0,0.0,9.791374031919986e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9056701660156,0.0,0.0,0.0004644598229788,281.92535400390625,294.1499938964844,295.0331115722656,291.9434509277344,296.5353088378906,295.0791015625,282.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990720000118,4.7789279200571855e-09,0.0009907152270898,-0.0115724047645926,0.0,1.0,0.0,-0.0071819364093244,60.0,14.8538236618042,-0.0,-6.692078358128128e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.94287109375,0.0,0.0,9.286528802476823e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9286499023437,0.0,0.0,9.779175161384046e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9071960449219,0.0,0.0,7.222867134260014e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9090576171875,0.0,0.0,9.77916715783067e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9097595214844,0.0,0.0,0.0004638808022718,281.93084716796875,294.1499938964844,295.02557373046875,291.9433288574219,296.5113525390625,295.071533203125,282.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894846007227,4.6344847959289845e-09,0.0009894799441099,-0.0111939692869782,0.0,1.0,0.0,-0.0071103288792073,60.0,14.8201265335083,-0.0,-6.675400499034367e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9432067871094,0.0,0.0,9.285517444368452e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9289855957031,0.0,0.0,9.778110688785092e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.90753173828125,0.0,0.0,7.222081330837682e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.909423828125,0.0,0.0,9.778102685231715e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9101257324219,0.0,0.0,0.000463830307126,281.9313049316406,294.1499938964844,295.0248718261719,291.9432983398437,296.50927734375,295.07086181640625,282.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893770329654,4.621889981848426e-09,0.0009893723763525,-0.0111609706655144,0.0,1.0,0.0,-0.0071040857583284,60.0,14.817195892333984,-0.0,-6.673946728597002e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9472961425781,0.0,0.0,9.273105388274416e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9332580566406,0.0,0.0,9.76503943093121e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9120788574219,0.0,0.0,7.212426862679422e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9139099121094,0.0,0.0,9.765032154973596e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91461181640625,0.0,0.0,0.0004632102791219,281.93731689453125,294.1499938964844,295.0157165527344,291.9428405761719,296.4835510253906,295.0626220703125,282.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880542056635,4.467223480020266e-09,0.0009880497818812,-0.0107557456940412,0.0,1.0,0.0,-0.0070274104364216,60.0,14.780489921569824,-0.0,-6.656113527014895e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9472961425781,0.0,0.0,9.273105388274416e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9332580566406,0.0,0.0,9.76503943093121e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9120788574219,0.0,0.0,7.212426862679422e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9139099121094,0.0,0.0,9.765032154973596e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91461181640625,0.0,0.0,0.0004632102791219,281.93731689453125,294.1499938964844,295.0157165527344,291.9428405761719,296.4835510253906,295.0626220703125,282.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880542056635,4.467223480020266e-09,0.0009880497818812,-0.0107557456940412,0.0,1.0,0.0,-0.0070274104364216,60.0,14.780489921569824,-0.0,-6.656113527014895e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.95147705078125,0.0,0.0,9.26088760024868e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9375915527344,0.0,0.0,9.75217335508205e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9166564941406,0.0,0.0,7.202923734439537e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9184875488281,0.0,0.0,9.752166079124436e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.919189453125,0.0,0.0,0.0004626000009011,281.9433898925781,294.1499938964844,295.00537109375,291.9420166015625,296.4580993652344,295.05419921875,282.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867522167041,4.314985257991566e-09,0.0009867479093372,-0.0103568760678172,0.0,1.0,0.0,-0.0069519393146038,60.0,14.743609428405762,-0.0,-6.638583727180959e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.95147705078125,0.0,0.0,9.26088760024868e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9375915527344,0.0,0.0,9.75217335508205e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9166564941406,0.0,0.0,7.202923734439537e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9184875488281,0.0,0.0,9.752166079124436e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.919189453125,0.0,0.0,0.0004626000009011,281.9433898925781,294.1499938964844,295.00537109375,291.9420166015625,296.4580993652344,295.05419921875,282.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867522167041,4.314985257991566e-09,0.0009867479093372,-0.0103568760678172,0.0,1.0,0.0,-0.0069519393146038,60.0,14.743609428405762,-0.0,-6.638583727180959e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9535827636719,0.0,0.0,9.254877659259364e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9397888183594,0.0,0.0,9.745843999553472e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.91900634765625,0.0,0.0,7.198249659268185e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9208068847656,0.0,0.0,9.745836723595858e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9215087890625,0.0,0.0,0.0004622997657861,281.94647216796875,294.1499938964844,294.9996643066406,291.9414367675781,296.44549560546875,295.0498962402344,282.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861114667728,4.240093165464032e-09,0.0009861072758212,-0.0101606547832489,0.0,1.0,0.0,-0.0069148107431828,60.0,14.72503662109375,-0.0,-6.629968396509868e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9557189941406,0.0,0.0,9.24890919122845e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9420166015625,0.0,0.0,9.739559754962102e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9213256835937,0.0,0.0,7.193607598310336e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9231262207031,0.0,0.0,9.739552479004487e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.923828125,0.0,0.0,0.0004620016552507,281.9495544433594,294.1499938964844,294.9935913085937,291.94073486328125,296.43292236328125,295.0455322265625,282.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854757227003,4.165728650917799e-09,0.0009854715317487,-0.0099658137187361,0.0,1.0,0.0,-0.0068779462017118,60.0,14.706418991088867,-0.0,-6.621419146313201e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9599914550781,0.0,0.0,9.237052290700376e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9464416503906,0.0,0.0,9.7270734841004e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.926025390625,0.0,0.0,7.184385322034359e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.92779541015625,0.0,0.0,9.727066208142789e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.928466796875,0.0,0.0,0.0004614093923009,281.9557189941406,294.1499938964844,294.9801330566406,291.9389343261719,296.40789794921875,295.0367431640625,282.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842122672125,4.017986832138831e-09,0.0009842081926763,-0.0095787160098552,0.0,1.0,0.0,-0.0068047042004764,60.0,14.669018745422363,-0.0,-6.604450675240514e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9599914550781,0.0,0.0,9.237052290700376e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.9464416503906,0.0,0.0,9.7270734841004e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.926025390625,0.0,0.0,7.184385322034359e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.92779541015625,0.0,0.0,9.727066208142789e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.928466796875,0.0,0.0,0.0004614093923009,281.9557189941406,294.1499938964844,294.9801330566406,291.9389343261719,296.40789794921875,295.0367431640625,282.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842122672125,4.017986832138831e-09,0.0009842081926763,-0.0095787160098552,0.0,1.0,0.0,-0.0068047042004764,60.0,14.669018745422363,-0.0,-6.604450675240514e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9643249511719,0.0,0.0,9.225394751410931e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9509582519531,0.0,0.0,9.71479676081799e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9307556152344,0.0,0.0,7.175318023655564e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9325256347656,0.0,0.0,9.714790212456136e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9331970214844,0.0,0.0,0.0004608270537573,281.9619445800781,294.1499938964844,294.9647521972656,291.9365539550781,296.383056640625,295.0274658203125,282.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829699993133,3.872723031150826e-09,0.0009829660411924,-0.0091981068253517,0.0,1.0,0.0,-0.0067326906137168,60.0,14.630879402160645,-0.0,-6.58778844808694e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9643249511719,0.0,0.0,9.225394751410931e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9509582519531,0.0,0.0,9.71479676081799e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9307556152344,0.0,0.0,7.175318023655564e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9325256347656,0.0,0.0,9.714790212456136e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9331970214844,0.0,0.0,0.0004608270537573,281.9619445800781,294.1499938964844,294.9647521972656,291.9365539550781,296.383056640625,295.0274658203125,282.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829699993133,3.872723031150826e-09,0.0009829660411924,-0.0091981068253517,0.0,1.0,0.0,-0.0067326906137168,60.0,14.630879402160645,-0.0,-6.58778844808694e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9687194824219,0.0,0.0,9.213924204232173e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9555053710937,0.0,0.0,9.702717943582684e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9355773925781,0.0,0.0,7.166396244429052e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.93731689453125,0.0,0.0,9.70271066762507e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93798828125,0.0,0.0,0.0004602540866471,281.9682312011719,294.1499938964844,294.9471740722656,291.9334716796875,296.3583374023437,295.0176086425781,283.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817475220188,3.729791586692954e-09,0.0009817437967285,-0.0088236043229699,0.0,1.0,0.0,-0.0066618327982723,60.0,14.592041969299316,-0.0,-6.571413990741348e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9687194824219,0.0,0.0,9.213924204232173e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9555053710937,0.0,0.0,9.702717943582684e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9355773925781,0.0,0.0,7.166396244429052e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.93731689453125,0.0,0.0,9.70271066762507e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.93798828125,0.0,0.0,0.0004602540866471,281.9682312011719,294.1499938964844,294.9471740722656,291.9334716796875,296.3583374023437,295.0176086425781,283.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817475220188,3.729791586692954e-09,0.0009817437967285,-0.0088236043229699,0.0,1.0,0.0,-0.0066618327982723,60.0,14.592041969299316,-0.0,-6.571413990741348e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9731750488281,0.0,0.0,9.202655201079324e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.96014404296875,0.0,0.0,9.69085085671395e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9404296875,0.0,0.0,7.157631625887007e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.942138671875,0.0,0.0,9.690844308352098e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9428100585937,0.0,0.0,0.0004596911894623,281.9745788574219,294.1499938964844,294.9271545410156,291.9296875,296.3337097167969,295.0069885253906,283.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805466979742,3.589378794188746e-09,0.0009805430890992,-0.0084556983783841,0.0,1.0,0.0,-0.0065922238864004,60.0,14.552356719970703,-0.0,-6.555347908943078e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9731750488281,0.0,0.0,9.202655201079324e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,281.96014404296875,0.0,0.0,9.69085085671395e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.9404296875,0.0,0.0,7.157631625887007e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.942138671875,0.0,0.0,9.690844308352098e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9428100585937,0.0,0.0,0.0004596911894623,281.9745788574219,294.1499938964844,294.9271545410156,291.9296875,296.3337097167969,295.0069885253906,283.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805466979742,3.589378794188746e-09,0.0009805430890992,-0.0084556983783841,0.0,1.0,0.0,-0.0065922238864004,60.0,14.552356719970703,-0.0,-6.555347908943078e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9754333496094,0.0,0.0,9.197121107717976e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.96246337890625,0.0,0.0,9.68502281466499e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9429016113281,0.0,0.0,7.153327169362456e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9446105957031,0.0,0.0,9.685016266303136e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9452514648437,0.0,0.0,0.0004594147612806,281.9777526855469,294.1499938964844,294.9161682128906,291.9274597167969,296.3214111328125,295.0012512207031,283.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799574036151,3.520419067370994e-09,0.0009799539111554,-0.0082750096917152,0.0,1.0,0.0,-0.0065580401569604,60.0,14.53203582763672,-0.0,-6.547464437289818e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.97772216796875,0.0,0.0,9.191624849336222e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9648132324219,0.0,0.0,9.679235517978668e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.94537353515625,0.0,0.0,7.149051816668361e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9470520019531,0.0,0.0,9.679228242021054e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9476928710937,0.0,0.0,0.0004591402248479,281.98095703125,294.1499938964844,294.90447998046875,291.925048828125,296.3091125488281,294.9953308105469,283.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793718345463,3.451936292364621e-09,0.0009793683420866,-0.0080955708399415,0.0,1.0,0.0,-0.006524090655148,60.0,14.511542320251465,-0.0,-6.539640651226365e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9822998046875,0.0,0.0,9.180746565107256e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.96954345703125,0.0,0.0,9.667779522715136e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9503173828125,0.0,0.0,7.140591333154589e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9519958496094,0.0,0.0,9.667772974353284e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95263671875,0.0,0.0,0.0004585968272294,281.9873962402344,294.1499938964844,294.8788452148437,291.9195251464844,296.2845458984375,294.9830017089844,283.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163853885298522e-09,0.0009782084962353,-0.0077403979375958,0.0,1.0,0.0,-0.0064568882808089,60.0,14.470049858093262,-0.0,-6.524167872612452e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9822998046875,0.0,0.0,9.180746565107256e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.96954345703125,0.0,0.0,9.667779522715136e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.9503173828125,0.0,0.0,7.140591333154589e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9519958496094,0.0,0.0,9.667772974353284e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.95263671875,0.0,0.0,0.0004585968272294,281.9873962402344,294.1499938964844,294.8788452148437,291.9195251464844,296.2845458984375,294.9830017089844,283.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163853885298522e-09,0.0009782084962353,-0.0077403979375958,0.0,1.0,0.0,-0.0064568882808089,60.0,14.470049858093262,-0.0,-6.524167872612452e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9869384765625,0.0,0.0,9.170081466436386e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9743347167969,0.0,0.0,9.656549082137644e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9553527832031,0.0,0.0,7.132296013878658e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9570007324219,0.0,0.0,9.656542533775792e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9576416015625,0.0,0.0,0.0004580640816129,281.993896484375,294.1499938964844,294.8500061035156,291.9129943847656,296.2598876953125,294.96929931640625,283.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834952451958998e-09,0.0009770722826942,-0.0073921927250921,0.0,0.0,0.0,-0.0063910093158483,60.0,14.426883697509766,-0.0,-6.509016969857839e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9869384765625,0.0,0.0,9.170081466436386e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9743347167969,0.0,0.0,9.656549082137644e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9553527832031,0.0,0.0,7.132296013878658e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9570007324219,0.0,0.0,9.656542533775792e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9576416015625,0.0,0.0,0.0004580640816129,281.993896484375,294.1499938964844,294.8500061035156,291.9129943847656,296.2598876953125,294.96929931640625,283.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834952451958998e-09,0.0009770722826942,-0.0073921927250921,0.0,0.0,0.0,-0.0063910093158483,60.0,14.426883697509766,-0.0,-6.509016969857839e-08,0.0,278.5790710449219,280.486328125,294.289794921875,295.9569702148437,313.0493469238281,309.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.313312939104675e-21,1.6566565705265333e-21,1.6566564695523374e-21,2.7837921390678605e-21,4.251810938305565e-21,-1.4680189002118998e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
