time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.1500000059604644,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004675301897805,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004923318047076,296.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0003636345791164,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0004923318047076,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0023354100994765,293.18231201171875,294.1499938964844,296.4237060546875,294.1676025390625,294.1126403808594,294.313720703125,293.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0524857752025127,-7.317079830926332e-09,-0.0524857677519321,-0.0333020985126495,0.0,0.1500000059604644,0.0,0.2758765518665313,60.0,37.885868072509766,-0.0,-1.6918993424042128e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004675301897805,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004923318047076,296.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0003636345791164,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,0.0004923318047076,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0023354100994765,293.18231201171875,294.1499938964844,296.4237060546875,294.1676025390625,294.1126403808594,294.313720703125,293.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0524857752025127,-7.317079830926332e-09,-0.0524857677519321,-0.0333020985126495,0.0,0.1500000059604644,0.0,0.2758765518665313,60.0,37.885868072509766,-0.0,-1.6918993424042128e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001002049539238,296.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001055206375895,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,7.793718395987526e-05,296.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001055206375895,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0005005444982089,293.1714782714844,294.1499938964844,296.398193359375,294.1434326171875,294.1827697753906,295.4515380859375,293.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552955791354,1.758507295335221e-08,0.0010552780004218,-0.0451308749616146,0.0,0.1500000059604644,0.0,-0.0133032659068703,60.0,7.948783874511719,0.0,-7.772058552291129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001002049539238,296.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001055206375895,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,7.793718395987526e-05,296.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001055206375895,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0005005444982089,293.1714782714844,294.1499938964844,296.398193359375,294.1434326171875,294.1827697753906,295.4515380859375,293.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552955791354,1.758507295335221e-08,0.0010552780004218,-0.0451308749616146,0.0,0.1500000059604644,0.0,-0.0133032659068703,60.0,7.948783874511719,0.0,-7.772058552291129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001032978980219,296.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001087776545318,296.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,8.034280472202227e-05,296.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001087776545318,297.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0005159943830221,293.1714172363281,294.1499938964844,296.3857421875,294.1316223144531,294.2041931152344,295.7547302246094,293.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006864951923,1.7581557543167037e-08,0.0011006689164787,-0.0450764037668705,0.0,0.1500000059604644,0.0,-0.0135311754420399,60.0,4.4854254722595215,0.0,-8.259249995035135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001032306827255,296.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001087068740162,296.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,8.029052696656436e-05,296.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001087068740162,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.000515658641234,293.17138671875,294.1499938964844,296.3734436035156,294.1199951171875,294.2254638671875,295.9546203613281,293.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999118676409,1.7548238417930406e-08,0.0010998944053426,-0.0449898466467857,0.0,0.1500000059604644,0.0,-0.0135121792554855,60.0,3.21203088760376,0.0,-8.248504457242235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001031638603308,296.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001086365082301,296.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,8.023855480132625e-05,296.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001086365082301,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005153248202987,293.1712951660156,294.1499938964844,296.34942626953125,294.0972595214844,294.2669982910156,296.1737670898437,293.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991999879479,1.7464156343294235e-08,0.0010991825256496,-0.0447701588273048,0.0,0.1500000059604644,0.0,-0.0134705323725938,60.0,2.5266480445861816,0.0,-8.237828552637438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001031638603308,296.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,0.0001086365082301,296.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,8.023855480132625e-05,296.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001086365082301,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005153248202987,293.1712951660156,294.1499938964844,296.34942626953125,294.0972595214844,294.2669982910156,296.1737670898437,293.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991999879479,1.7464156343294235e-08,0.0010991825256496,-0.0447701588273048,0.0,0.1500000059604644,0.0,-0.0134705323725938,60.0,2.5266480445861816,0.0,-8.237828552637438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.000103075937659,296.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001085439216694,296.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,8.017017535166815e-05,296.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001085439216694,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005148856434971,293.17120361328125,294.1499938964844,296.326171875,294.0752258300781,294.3072204589844,296.2602233886719,293.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839820265769,0.0,0.1500000059604644,0.0,-0.0134162325412034,60.0,2.4268410205841064,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.000103075937659,296.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001085439216694,296.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,8.017017535166815e-05,296.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001085439216694,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005148856434971,293.17120361328125,294.1499938964844,296.326171875,294.0752258300781,294.3072204589844,296.2602233886719,293.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839820265769,0.0,0.1500000059604644,0.0,-0.0134162325412034,60.0,2.4268410205841064,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001029650666168,296.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001084271789295,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,8.008394070202485e-05,296.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001084271789295,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005143318558111,293.17108154296875,294.1499938964844,296.3035888671875,294.0538635253906,294.3461608886719,296.28759765625,293.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.1500000059604644,0.0,-0.0133477468043565,60.0,2.396269559860229,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001029650666168,296.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001084271789295,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,8.008394070202485e-05,296.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001084271789295,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005143318558111,293.17108154296875,294.1499938964844,296.3035888671875,294.0538635253906,294.3461608886719,296.28759765625,293.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.1500000059604644,0.0,-0.0133477468043565,60.0,2.396269559860229,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001028277547447,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001082825765479,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.997714419616386e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001082825765479,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005136459367349,293.1709899902344,294.1499938964844,296.2817687988281,294.0331726074219,294.3839111328125,296.2895812988281,293.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.1500000059604644,0.0,-0.013262927532196,60.0,2.373882532119751,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001028277547447,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001082825765479,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.997714419616386e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001082825765479,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005136459367349,293.1709899902344,294.1499938964844,296.2817687988281,294.0331726074219,294.3839111328125,296.2895812988281,293.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.1500000059604644,0.0,-0.013262927532196,60.0,2.373882532119751,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001027478574542,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.000108198437374,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.991500024218112e-05,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.000108198437374,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.000513246806804,293.17095947265625,294.1499938964844,296.2710876464844,294.0230712890625,294.4022827148437,296.2850036621094,293.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.694581719391408e-08,0.0010947505943477,-0.0434157587587833,0.0,0.1500000059604644,0.0,-0.0132135711610317,60.0,2.363252878189087,0.0,-8.171522836164513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001026597383315,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001081056543625,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.984646799741313e-05,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001081056543625,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005128066404722,293.1708984375,294.1499938964844,296.2606201171875,294.0131530761719,294.4203491210937,296.2785949707031,293.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.683602590674127e-08,0.0010938120540231,-0.0431288480758667,0.0,0.1500000059604644,0.0,-0.0131591437384486,60.0,2.352647066116333,0.0,-8.157513065043531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001024597004288,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001078949935617,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.969087891979143e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001078949935617,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005118073895573,293.1708068847656,294.1499938964844,296.2401428222656,293.9937744140625,294.4555969238281,296.2629089355469,293.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586762185966112e-08,0.0010916808387264,-0.0424774289131164,0.0,0.1500000059604644,0.0,-0.013035574927926,60.0,2.331349849700928,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001024597004288,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001078949935617,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,7.969087891979143e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001078949935617,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005118073895573,293.1708068847656,294.1499938964844,296.2401428222656,293.9937744140625,294.4555969238281,296.2629089355469,293.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586762185966112e-08,0.0010916808387264,-0.0424774289131164,0.0,0.1500000059604644,0.0,-0.013035574927926,60.0,2.331349849700928,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001022245996864,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.000107647421828,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.950801955303177e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.000107647421828,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005106330499984,293.1706848144531,294.1499938964844,296.2203674316406,293.9750366210937,294.48980712890625,296.2452697753906,293.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.1500000059604644,0.0,-0.0128903528675436,60.0,2.30985689163208,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001022245996864,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.000107647421828,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.950801955303177e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.000107647421828,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005106330499984,293.1706848144531,294.1499938964844,296.2203674316406,293.9750366210937,294.48980712890625,296.2452697753906,293.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.1500000059604644,0.0,-0.0128903528675436,60.0,2.30985689163208,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.000101956371509,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001073649691534,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.929939602036029e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001073649691534,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005092931678518,293.17059326171875,294.1499938964844,296.2012634277344,293.9569396972656,294.5229187011719,296.2270202636719,293.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.1500000059604644,0.0,-0.0127246687188744,60.0,2.288139820098877,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.000101956371509,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001073649691534,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.929939602036029e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001073649691534,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005092931678518,293.17059326171875,294.1499938964844,296.2012634277344,293.9569396972656,294.5229187011719,296.2270202636719,293.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.1500000059604644,0.0,-0.0127246687188744,60.0,2.288139820098877,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.000101659898064,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001070527723641,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.90688136476092e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001070527723641,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005078122485429,293.1705017089844,294.1499938964844,296.18280029296875,293.9394836425781,294.55487060546875,296.2088623046875,293.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.1500000059604644,0.0,-0.0125415408983826,60.0,2.266276597976685,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.000101659898064,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001070527723641,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.90688136476092e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001070527723641,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005078122485429,293.1705017089844,294.1499938964844,296.18280029296875,293.9394836425781,294.55487060546875,296.2088623046875,293.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.1500000059604644,0.0,-0.0125415408983826,60.0,2.266276597976685,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001015032685245,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001068878264049,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.894698501331732e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001068878264049,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005070298211649,293.1704406738281,294.1499938964844,296.173828125,293.93096923828125,294.5704040527344,296.1999206542969,293.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.539503635683559e-08,0.0010814914712682,-0.0393622629344463,0.0,0.1500000059604644,0.0,-0.0124447895213961,60.0,2.255347728729248,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001013437431538,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0001067198390956,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,7.882290810812265e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001067198390956,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.000506232958287,293.17041015625,294.1499938964844,296.1649780273437,293.922607421875,294.5856628417969,296.19110107421875,293.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.1500000059604644,0.0,-0.0123462509363889,60.0,2.2444539070129395,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001010213964036,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.000106380393845,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.857220043661073e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.000106380393845,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005046228179708,293.1703186035156,294.1499938964844,296.1477966308594,293.9063415527344,294.61541748046875,296.1738586425781,293.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794626856939884e-08,0.0010763577884063,-0.0377923659980297,0.0,0.1500000059604644,0.0,-0.0121471434831619,60.0,2.222907066345215,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001010213964036,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.000106380393845,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.857220043661073e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.000106380393845,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005046228179708,293.1703186035156,294.1499938964844,296.1477966308594,293.9063415527344,294.61541748046875,296.1738586425781,293.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794626856939884e-08,0.0010763577884063,-0.0377923659980297,0.0,0.1500000059604644,0.0,-0.0121471434831619,60.0,2.222907066345215,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001007081955322,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001060505819623,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.832859409973025e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001060505819623,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005030583124607,293.17022705078125,294.1499938964844,296.1312561035156,293.89068603515625,294.64422607421875,296.1571960449219,293.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404378134713625e-08,0.0010730207432061,-0.0367718301713466,0.0,0.1500000059604644,0.0,-0.011953679844737,60.0,2.2019286155700684,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001007081955322,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001060505819623,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.832859409973025e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001060505819623,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005030583124607,293.17022705078125,294.1499938964844,296.1312561035156,293.89068603515625,294.64422607421875,296.1571960449219,293.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404378134713625e-08,0.0010730207432061,-0.0367718301713466,0.0,0.1500000059604644,0.0,-0.011953679844737,60.0,2.2019286155700684,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001004185396595,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001057455592672,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.810330862412229e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001057455592672,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005016113864257,293.170166015625,294.1499938964844,296.11529541015625,293.8755798339844,294.67205810546875,296.1410522460937,293.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043471274760576e-08,0.0010699345730245,-0.0358279235661029,0.0,0.1500000059604644,0.0,-0.0117747616022825,60.0,2.18182110786438,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001004185396595,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001057455592672,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.810330862412229e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001057455592672,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005016113864257,293.170166015625,294.1499938964844,296.11529541015625,293.8755798339844,294.67205810546875,296.1410522460937,293.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043471274760576e-08,0.0010699345730245,-0.0358279235661029,0.0,0.1500000059604644,0.0,-0.0117747616022825,60.0,2.18182110786438,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000100148958154,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000105461673229,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.789363007759675e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000105461673229,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005002647521905,293.1700744628906,294.1499938964844,296.0999450683594,293.8610534667969,294.6990051269531,296.12548828125,293.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.1500000059604644,0.0,-0.0116082476451992,60.0,2.162709951400757,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000100148958154,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000105461673229,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.789363007759675e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000105461673229,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0005002647521905,293.1700744628906,294.1499938964844,296.0999450683594,293.8610534667969,294.6990051269531,296.12548828125,293.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.1500000059604644,0.0,-0.0116082476451992,60.0,2.162709951400757,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001000145202851,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001053201049217,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.778907456668094e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001053201049217,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0004995932686142,293.1700439453125,294.1499938964844,296.0924987792969,293.8539733886719,294.712158203125,296.1178894042969,293.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354006862186452e-08,0.0010656305821612,-0.0345111861824989,0.0,0.1500000059604644,0.0,-0.0115252062678337,60.0,2.1534295082092285,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,9.98822579276748e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000105180821265,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.7686199801974e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.000105180821265,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0004989325534552,293.1700134277344,294.1499938964844,296.085205078125,293.8470764160156,294.72509765625,296.1104431152344,293.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375268004267582e-08,0.0010642214911058,-0.0340800806879997,0.0,0.1500000059604644,0.0,-0.0114435087889432,60.0,2.1443183422088623,0.0,-7.72207258137314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,9.962455806089564e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001049094571499,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001049094571499,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0004976452910341,293.169921875,294.1499938964844,296.0710144042969,293.8336486816406,294.75030517578125,296.09600830078125,293.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054186176475469e-08,0.0010614760685712,-0.0332401022315025,0.0,0.1500000059604644,0.0,-0.0112843345850706,60.0,2.126645803451538,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,9.962455806089564e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001049094571499,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001049094571499,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0004976452910341,293.169921875,294.1499938964844,296.0710144042969,293.8336486816406,294.75030517578125,296.09600830078125,293.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054186176475469e-08,0.0010614760685712,-0.0332401022315025,0.0,0.1500000059604644,0.0,-0.0112843345850706,60.0,2.126645803451538,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,9.937628783518448e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001046480174409,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,7.729267235845327e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0001046480174409,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0004964051768183,293.1698608398437,294.1499938964844,296.0574035644531,293.8207702636719,294.7747497558594,296.0820617675781,293.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.1500000059604644,0.0,-0.0111309830099344,60.0,2.109632730484009,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
