time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,9.937628783518448e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001046480174409,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,7.729267235845327e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0001046480174409,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0004964051768183,293.1698608398437,294.1499938964844,296.0574035644531,293.8207702636719,294.7747497558594,296.0820617675781,293.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.1500000059604644,0.0,-0.0111309830099344,60.0,2.109632730484009,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.91412962321192e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0001044005548465,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,7.710989302722737e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0001044005548465,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0004952313029207,293.1698303222656,294.1499938964844,296.0443420410156,293.80841064453125,294.79840087890625,296.0686950683594,293.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452051834088708e-08,0.0010563272517174,-0.0316646844148635,0.0,0.1500000059604644,0.0,-0.0109858307987451,60.0,2.093347787857056,0.0,-7.607926733044226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,9.91412962321192e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,0.0001044005548465,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,7.710989302722737e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0001044005548465,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0004952313029207,293.1698303222656,294.1499938964844,296.0443420410156,293.80841064453125,294.79840087890625,296.0686950683594,293.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452051834088708e-08,0.0010563272517174,-0.0316646844148635,0.0,0.1500000059604644,0.0,-0.0109858307987451,60.0,2.093347787857056,0.0,-7.607926733044226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,9.89213294815272e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0001041689247358,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,7.693881343584508e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001041689247358,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0004941325169056,293.1697692871094,294.1499938964844,296.0318298339844,293.7965393066406,294.8213195800781,296.0558166503906,293.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.217798217822974e-08,0.0010539836948737,-0.0309475325047969,0.0,0.1500000059604644,0.0,-0.0108499629423022,60.0,2.0778234004974365,0.0,-7.574203664262313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,9.89213294815272e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,0.0001041689247358,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,7.693881343584508e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001041689247358,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0004941325169056,293.1697692871094,294.1499938964844,296.0318298339844,293.7965393066406,294.8213195800781,296.0558166503906,293.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.217798217822974e-08,0.0010539836948737,-0.0309475325047969,0.0,0.1500000059604644,0.0,-0.0108499629423022,60.0,2.0778234004974365,0.0,-7.574203664262313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.881723235594107e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001040593051584,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,7.685784657951444e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001040593051584,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0004936125478707,293.16973876953125,294.1499938964844,296.0257873535156,293.7908020019531,294.83251953125,296.049560546875,293.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528870625421,1.204828237177935e-08,0.0010528750717639,-0.0306081343442201,0.0,0.1500000059604644,0.0,-0.0107856672257184,60.0,2.070350170135498,0.0,-7.558271164498366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.871813381323592e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001039549460983,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,7.67807723605074e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001039549460983,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0004931174917146,293.16973876953125,294.1499938964844,296.0198669433594,293.78521728515625,294.8435363769531,296.0434265136719,293.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518311755731,1.19248060315158e-08,0.001051819184795,-0.0302850119769573,0.0,0.1500000059604644,0.0,-0.0107244541868567,60.0,2.0630862712860107,0.0,-7.54311884065828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,9.853471419773996e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001037617985275,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,7.66381126595661e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001037617985275,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.0004922013031318,293.1697082519531,294.1499938964844,296.0083923339844,293.7743530273437,294.8650817871094,296.03155517578125,293.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498765623196,1.1696276835948538e-08,0.0010498648043721,-0.0296869538724422,0.0,0.1500000059604644,0.0,-0.0106111615896224,60.0,2.0491745471954346,0.0,-7.515114930356503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,9.853471419773996e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,0.0001037617985275,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1652526855469,0.0,0.0,7.66381126595661e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0001037617985275,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,0.0004922013031318,293.1697082519531,294.1499938964844,296.0083923339844,293.7743530273437,294.8650817871094,296.03155517578125,293.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498765623196,1.1696276835948538e-08,0.0010498648043721,-0.0296869538724422,0.0,0.1500000059604644,0.0,-0.0106111615896224,60.0,2.0491745471954346,0.0,-7.515114930356503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,9.8370888736099e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001035892855725,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,7.651068881386891e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001035892855725,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.000491382961627,293.169677734375,294.1499938964844,295.9974670410156,293.7640075683594,294.885986328125,296.0201110839844,293.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481307981535,1.1492157447889896e-08,0.001048119389452,-0.0291527491062879,0.0,0.1500000059604644,0.0,-0.0105099705979228,60.0,2.0360774993896484,0.0,-7.490145748079159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,9.8370888736099e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001035892855725,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,7.651068881386891e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,0.0001035892855725,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.000491382961627,293.169677734375,294.1499938964844,295.9974670410156,293.7640075683594,294.885986328125,296.0201110839844,293.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481307981535,1.1492157447889896e-08,0.001048119389452,-0.0291527491062879,0.0,0.1500000059604644,0.0,-0.0105099705979228,60.0,2.0360774993896484,0.0,-7.490145748079159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,9.822958236327396e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001034404776873,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,7.640078547410667e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001034404776873,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0004906770773231,293.1696472167969,294.1499938964844,295.98699951171875,293.7541198730469,294.90625,296.0091552734375,293.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466251987963,1.13160920633959e-08,0.0010466139065101,-0.0286919474601745,0.0,0.1500000059604644,0.0,-0.0104226879775524,60.0,2.0238454341888428,0.0,-7.468641882724114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,9.822958236327396e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001034404776873,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,7.640078547410667e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001034404776873,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0004906770773231,293.1696472167969,294.1499938964844,295.98699951171875,293.7541198730469,294.90625,296.0091552734375,293.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466251987963,1.13160920633959e-08,0.0010466139065101,-0.0286919474601745,0.0,0.1500000059604644,0.0,-0.0104226879775524,60.0,2.0238454341888428,0.0,-7.468641882724114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,9.811124618863688e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0001033158696372,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,7.630875188624486e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001033158696372,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0004900860367342,293.1696472167969,294.1499938964844,295.97705078125,293.74468994140625,294.9259338378906,295.99859619140625,293.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.1168657110260938e-08,0.0010453531285747,-0.0283060614019632,0.0,0.1500000059604644,0.0,-0.0103495977818965,60.0,2.0124690532684326,0.0,-7.450658756624763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,9.811124618863688e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0001033158696372,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,7.630875188624486e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001033158696372,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0004900860367342,293.1696472167969,294.1499938964844,295.97705078125,293.74468994140625,294.9259338378906,295.99859619140625,293.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.1168657110260938e-08,0.0010453531285747,-0.0283060614019632,0.0,0.1500000059604644,0.0,-0.0103495977818965,60.0,2.0124690532684326,0.0,-7.450658756624763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.806301386561243e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.0001032650761771,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,7.627123704878613e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001032650761771,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0004898450570181,293.1696472167969,294.1499938964844,295.9722595214844,293.7401428222656,294.9355163574219,295.9935302734375,293.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448507964611,1.1108559405670348e-08,0.0010448396205902,-0.0281487628817558,0.0,0.1500000059604644,0.0,-0.0103198066353797,60.0,2.007174730300904,0.0,-7.443334482104549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,9.801981650525704e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001032195868901,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,7.623763667652383e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654663085937,0.0,0.0,0.0001032195868901,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,0.000489629281219,293.1696472167969,294.1499938964844,295.9675598144531,293.7357177734375,294.9449768066406,295.9885559082031,293.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443909559398,1.10547349052581e-08,0.0010443798964843,-0.0280078817158937,0.0,0.1500000059604644,0.0,-0.0102931261062622,60.0,2.0020651817321777,0.0,-7.436777593738952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,9.795119694899768e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001031473293551,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.61842675274238e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,0.0001031473293551,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.0004892864963039,293.1696472167969,294.1499938964844,295.95855712890625,293.7271728515625,294.96356201171875,295.9788513183594,293.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436589363962,1.0969239738756189e-08,0.0010436479933559,-0.0277841016650199,0.0,0.1500000059604644,0.0,-0.0102507378906011,60.0,1.992416858673096,0.0,-7.426368853202804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,9.795119694899768e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001031473293551,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.61842675274238e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,0.0001031473293551,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.0004892864963039,293.1696472167969,294.1499938964844,295.95855712890625,293.7271728515625,294.96356201171875,295.9788513183594,293.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436589363962,1.0969239738756189e-08,0.0010436479933559,-0.0277841016650199,0.0,0.1500000059604644,0.0,-0.0102507378906011,60.0,1.992416858673096,0.0,-7.426368853202804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,9.79096002993174e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0001031035280902,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,7.615191134391353e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0001031035280902,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0004890787531621,293.1696472167969,294.1499938964844,295.95001220703125,293.71905517578125,294.98162841796875,295.96954345703125,293.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432155104354,1.0917410975253006e-08,0.0010432046838104,-0.027648439630866,0.0,0.1500000059604644,0.0,-0.01022504363209,60.0,1.983667254447937,0.0,-7.420062786422933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,9.79096002993174e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0001031035280902,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,7.615191134391353e-05,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,0.0001031035280902,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0004890787531621,293.1696472167969,294.1499938964844,295.95001220703125,293.71905517578125,294.98162841796875,295.96954345703125,293.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432155104354,1.0917410975253006e-08,0.0010432046838104,-0.027648439630866,0.0,0.1500000059604644,0.0,-0.01022504363209,60.0,1.983667254447937,0.0,-7.420062786422933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,9.788876923266798e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,0.0001030815838021,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,7.613570778630674e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001030815838021,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0004889746778644,293.169677734375,294.1499938964844,295.9424133300781,293.7118835449219,294.99920654296875,295.9608459472656,293.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429935064166,1.089145129640201e-08,0.0010429826797917,-0.0275804921984672,0.0,0.1500000059604644,0.0,-0.010212174616754,60.0,1.97599732875824,0.0,-7.416905134505215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,9.788876923266798e-05,297.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,0.0001030815838021,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,7.613570778630674e-05,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,0.0001030815838021,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0004889746778644,293.169677734375,294.1499938964844,295.9424133300781,293.7118835449219,294.99920654296875,295.9608459472656,293.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429935064166,1.089145129640201e-08,0.0010429826797917,-0.0275804921984672,0.0,0.1500000059604644,0.0,-0.010212174616754,60.0,1.97599732875824,0.0,-7.416905134505215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,9.787511953618376e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0001030672137858,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,7.612509216414765e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0001030672137858,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0004889065166935,293.1697082519531,294.1499938964844,295.93621826171875,293.7060241699219,295.0165100097656,295.9526672363281,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448008735273e-08,0.0010428372770547,-0.0275359861552715,0.0,0.1500000059604644,0.0,-0.0102037452161312,60.0,1.969188570976257,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,9.787511953618376e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0001030672137858,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,7.612509216414765e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,0.0001030672137858,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0004889065166935,293.1697082519531,294.1499938964844,295.93621826171875,293.7060241699219,295.0165100097656,295.9526672363281,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448008735273e-08,0.0010428372770547,-0.0275359861552715,0.0,0.1500000059604644,0.0,-0.0102037452161312,60.0,1.969188570976257,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,9.787105955183506e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0001030629355227,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,7.612193439854309e-05,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,0.0001030629355227,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0004888862022198,293.1697082519531,294.1499938964844,295.9336242675781,293.7035522460937,295.0250244140625,295.9489440917969,293.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.1500000059604644,0.0,-0.01020123437047,60.0,1.9662601947784424,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,9.78687749011442e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0001030605344567,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,7.612015906488523e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,0.0001030605344567,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0004888747935183,293.16973876953125,294.1499938964844,295.93133544921875,293.701416015625,295.0334167480469,295.94549560546875,293.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.1500000059604644,0.0,-0.0101998234167695,60.0,1.9636610746383667,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.786881128093228e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0001030605708365,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,7.612018089275807e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0001030605708365,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004888749681413,293.1697692871094,294.1499938964844,295.9276733398437,293.69793701171875,295.0499267578125,295.9394836425781,293.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.1500000059604644,0.0,-0.0101998429745435,60.0,1.959271550178528,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,9.786881128093228e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0001030605708365,297.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,7.612018089275807e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0001030605708365,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0004888749681413,293.1697692871094,294.1499938964844,295.9276733398437,293.69793701171875,295.0499267578125,295.9394836425781,293.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.1500000059604644,0.0,-0.0101998429745435,60.0,1.959271550178528,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.78747266344726e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001030667990562,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,7.612478657392785e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001030667990562,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.000488904537633,293.1698303222656,294.1499938964844,295.9251403808594,293.695556640625,295.06591796875,295.93487548828125,293.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.0873950628820241e-08,0.0010428329696878,-0.027534682303667,0.0,0.1500000059604644,0.0,-0.0102034984156489,60.0,1.9560190439224243,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,9.78747266344726e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001030667990562,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,7.612478657392785e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001030667990562,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.000488904537633,293.1698303222656,294.1499938964844,295.9251403808594,293.695556640625,295.06591796875,295.93487548828125,293.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.0873950628820241e-08,0.0010428329696878,-0.027534682303667,0.0,0.1500000059604644,0.0,-0.0102034984156489,60.0,1.9560190439224243,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,9.78860116447322e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.000103078680695,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,7.613356137881055e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.000103078680695,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0004889608826488,293.169921875,294.1499938964844,295.92364501953125,293.6941223144531,295.08154296875,295.93145751953125,293.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429640533402,1.0888006940490412e-08,0.0010429531103,-0.0275714751332998,0.0,0.1500000059604644,0.0,-0.0102104665711522,60.0,1.9536714553833008,0.0,-7.416485914291115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,9.78860116447322e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.000103078680695,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,7.613356137881055e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,0.000103078680695,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0004889608826488,293.169921875,294.1499938964844,295.92364501953125,293.6941223144531,295.08154296875,295.93145751953125,293.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429640533402,1.0888006940490412e-08,0.0010429531103,-0.0275714751332998,0.0,0.1500000059604644,0.0,-0.0102104665711522,60.0,1.9536714553833008,0.0,-7.416485914291115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,9.790130570763722e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0001030947896651,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,7.614545756950974e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0001030947896651,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,0.0004890373093076,293.16998291015625,294.1499938964844,295.9230651855469,293.6935729980469,295.09686279296875,295.9289855957031,293.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431270347908,1.090706547302034e-08,0.0010431162081658,-0.0276213604956865,0.0,0.1500000059604644,0.0,-0.0102199148386716,60.0,1.9520435333251955,0.0,-7.418804415237902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,9.790130570763722e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0001030947896651,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,7.614545756950974e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0001030947896651,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,0.0004890373093076,293.16998291015625,294.1499938964844,295.9230651855469,293.6935729980469,295.09686279296875,295.9289855957031,293.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431270347908,1.090706547302034e-08,0.0010431162081658,-0.0276213604956865,0.0,0.1500000059604644,0.0,-0.0102199148386716,60.0,1.9520435333251955,0.0,-7.418804415237902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,9.791069169295952e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0001031046776915,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,7.615276263095438e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0001031046776915,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,0.0004890841664746,293.1700439453125,294.1499938964844,295.9231262207031,293.693603515625,295.1044006347656,295.9281921386719,293.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432272683829,1.0918761894629373e-08,0.0010432163253426,-0.0276519749313592,0.0,0.1500000059604644,0.0,-0.0102257141843438,60.0,1.9515701532363887,0.0,-7.420226921794892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,9.792062337510288e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,0.0001031151332426,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.166259765625,0.0,0.0,7.616048242198303e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662902832031,0.0,0.0,0.0001031151332426,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0004891337594017,293.1700744628906,294.1499938964844,295.92333984375,293.69384765625,295.11187744140625,295.9275207519531,293.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433330899104,1.0931128890945274e-08,0.0010433222632855,-0.0276843477040529,0.0,0.1500000059604644,0.0,-0.010231846012175,60.0,1.951215505599976,0.0,-7.421731851309232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.79419783107005e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0001031376232276,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,7.617709343321621e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001031376232276,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0004892404540441,293.170166015625,294.1499938964844,295.92437744140625,293.6947937011719,295.126708984375,295.9266357421875,293.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957739604577913e-08,0.001043549273163,-0.0277540013194084,0.0,0.1500000059604644,0.0,-0.0102450354024767,60.0,1.9507925510406487,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.79419783107005e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,0.0001031376232276,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,7.617709343321621e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001031376232276,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,0.0004892404540441,293.170166015625,294.1499938964844,295.92437744140625,293.6947937011719,295.126708984375,295.9266357421875,293.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957739604577913e-08,0.001043549273163,-0.0277540013194084,0.0,0.1500000059604644,0.0,-0.0102450354024767,60.0,1.9507925510406487,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.796645463211462e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,0.0001031633946695,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,7.619613461429253e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665344238281,0.0,0.0,0.0001031633946695,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.0004893627483397,293.1702880859375,294.1499938964844,295.926025390625,293.6963806152344,295.1412353515625,295.9266967773437,293.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438209865242,1.0988230769726217e-08,0.0010438100434839,-0.0278338119387626,0.0,0.1500000059604644,0.0,-0.0102601507678627,60.0,1.951058983802796,0.0,-7.42868024872223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
