time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632800,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,9.790779586182909e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,0.0001031016290653,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,7.615050708409399e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,0.0001031016290653,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,0.0004890697309747,293.1745910644531,294.1499938964844,295.95001220703125,293.71905517578125,295.3909912109375,295.9554138183594,293.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431961854919,1.0915124804000698e-08,0.0010431852424517,-0.0276424549520015,0.0,0.1500000059604644,0.0,-0.0102239111438393,60.0,1.9484186172485352,0.0,-7.419784253670515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.783342102309688e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001030233033816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,7.609265594510362e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001030233033816,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004886981914751,293.1749267578125,294.1499938964844,295.9425354003906,293.7128601074219,295.40106201171875,295.9510803222656,293.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822451379510769e-08,0.0010423936182633,-0.0273998789489269,0.0,0.1500000059604644,0.0,-0.0101779727265238,60.0,1.941556930541992,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,9.783342102309688e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001030233033816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,7.609265594510362e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0001030233033816,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,0.0004886981914751,293.1749267578125,294.1499938964844,295.9425354003906,293.7128601074219,295.40106201171875,295.9510803222656,293.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822451379510769e-08,0.0010423936182633,-0.0273998789489269,0.0,0.1500000059604644,0.0,-0.0101779727265238,60.0,1.941556930541992,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632980,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.775792568689212e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,0.0001029437989927,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,7.603393896715716e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001029437989927,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.00048832106404,293.1752319335937,294.1499938964844,295.9320983886719,293.7054138183594,295.4106140136719,295.9443054199219,293.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415993165224,1.0728386179437166e-08,0.0010415886063128,-0.0271536577492952,0.0,0.1500000059604644,0.0,-0.0101313376799225,60.0,1.932244181632996,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.775792568689212e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,0.0001029437989927,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,7.603393896715716e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0001029437989927,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.00048832106404,293.1752319335937,294.1499938964844,295.9320983886719,293.7054138183594,295.4106140136719,295.9443054199219,293.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415993165224,1.0728386179437166e-08,0.0010415886063128,-0.0271536577492952,0.0,0.1500000059604644,0.0,-0.0101313376799225,60.0,1.932244181632996,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.772017801878974e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0001029040577122,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,7.600458047818393e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0001029040577122,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0004881325294263,293.1754150390625,294.1499938964844,295.92584228515625,293.7012634277344,295.4151916503906,295.9400329589844,293.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411969851702,1.0681359796649303e-08,0.0010411862749606,-0.0270305592566728,0.0,0.1500000059604644,0.0,-0.0101080229505896,60.0,1.9267868995666504,0.0,-7.391374623466619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,9.768243762664496e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001028643091558,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,7.597522926516831e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001028643091558,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004879439948126,293.17559814453125,294.1499938964844,295.9189147949219,293.6968688964844,295.419677734375,295.9353332519531,293.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.0634332525683021e-08,0.001040784176439,-0.0269074570387601,0.0,0.1500000059604644,0.0,-0.0100847100839018,60.0,1.92097806930542,0.0,-7.385665412584785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.760695684235544e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0001027848265948,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,7.591652683913708e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0001027848265948,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,0.0004875669837929,293.1759338378906,294.1499938964844,295.9031677246094,293.6872863769531,295.4284362792969,295.92486572265625,293.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.054029574731885e-08,0.0010399802122265,-0.0266612991690635,0.0,0.1500000059604644,0.0,-0.0100380927324295,60.0,1.9085506200790403,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.760695684235544e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0001027848265948,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,7.591652683913708e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0001027848265948,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720275878906,0.0,0.0,0.0004875669837929,293.1759338378906,294.1499938964844,295.9031677246094,293.6872863769531,295.4284362792969,295.92486572265625,293.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.054029574731885e-08,0.0010399802122265,-0.0266612991690635,0.0,0.1500000059604644,0.0,-0.0100380927324295,60.0,1.9085506200790403,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,9.753164340509102e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0001027055113809,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,7.585794082842767e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0001027055113809,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004871907294727,293.1763000488281,294.1499938964844,295.8851318359375,293.6767578125,295.43658447265625,295.9118347167969,293.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446450815493336e-08,0.0010391777614131,-0.0264156386256217,0.0,0.1500000059604644,0.0,-0.0099915703758597,60.0,1.894034743309021,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,9.753164340509102e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0001027055113809,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,7.585794082842767e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,0.0001027055113809,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0004871907294727,293.1763000488281,294.1499938964844,295.8851318359375,293.6767578125,295.43658447265625,295.9118347167969,293.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446450815493336e-08,0.0010391777614131,-0.0264156386256217,0.0,0.1500000059604644,0.0,-0.0099915703758597,60.0,1.894034743309021,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,9.745649731485172e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0001026263853418,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,7.579950033687055e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0001026263853418,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004868154064752,293.1766662597656,294.1499938964844,295.8650207519531,293.6654357910156,295.4441833496094,295.8966979980469,293.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352829704629585e-08,0.0010383771732449,-0.0261705573648214,0.0,0.1500000059604644,0.0,-0.0099451579153537,60.0,1.8780096769332888,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,9.745649731485172e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,0.0001026263853418,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723022460937,0.0,0.0,7.579950033687055e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0001026263853418,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0004868154064752,293.1766662597656,294.1499938964844,295.8650207519531,293.6654357910156,295.4441833496094,295.8966979980469,293.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352829704629585e-08,0.0010383771732449,-0.0261705573648214,0.0,0.1500000059604644,0.0,-0.0099451579153537,60.0,1.8780096769332888,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,9.738156950334088e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001025474775815,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,7.574121991638094e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001025474775815,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,0.0004864411021117,293.1770324707031,294.1499938964844,295.8430480957031,293.6533508300781,295.45123291015625,295.8795166015625,293.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259468830042806e-08,0.0010375789133831,-0.0259261522442102,0.0,0.1500000059604644,0.0,-0.0098988749086856,60.0,1.8606019020080569,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,9.738156950334088e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001025474775815,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,7.574121991638094e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001025474775815,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,0.0004864411021117,293.1770324707031,294.1499938964844,295.8430480957031,293.6533508300781,295.45123291015625,295.8795166015625,293.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259468830042806e-08,0.0010375789133831,-0.0259261522442102,0.0,0.1500000059604644,0.0,-0.0098988749086856,60.0,1.8606019020080569,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,9.734421473694964e-05,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,0.0001025081437546,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727905273437,0.0,0.0,7.571216701762751e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728210449219,0.0,0.0,0.0001025081437546,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0004862544883508,293.17724609375,294.1499938964844,295.8314208984375,293.6470642089844,295.4544677734375,295.8700256347656,293.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371912503615,1.02129273926721e-08,0.0010371810058131,-0.0258043128997087,0.0,0.1500000059604644,0.0,-0.0098758023232221,60.0,1.851292490959168,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,9.730690362630412e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,0.0001024688535835,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,7.568315049866214e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,0.0001024688535835,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0004860681365244,293.17742919921875,294.1499938964844,295.8194580078125,293.6406555175781,295.4575500488281,295.86016845703125,293.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166442798720254e-08,0.0010367835639044,-0.025682620704174,0.0,0.1500000059604644,0.0,-0.0098527586087584,60.0,1.8417760133743288,0.0,-7.32898755018141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.72324050962925e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001023904114845,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.562520477222279e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001023904114845,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0004856960149481,293.1778259277344,294.1499938964844,295.7944641113281,293.6273803710937,295.4634704589844,295.8396911621094,293.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073626377504752e-08,0.0010359898442402,-0.0254396330565214,0.0,0.1500000059604644,0.0,-0.0098067447543144,60.0,1.8222931623458865,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.72324050962925e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001023904114845,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.562520477222279e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,0.0001023904114845,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0004856960149481,293.1778259277344,294.1499938964844,295.7944641113281,293.6273803710937,295.4634704589844,295.8396911621094,293.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073626377504752e-08,0.0010359898442402,-0.0254396330565214,0.0,0.1500000059604644,0.0,-0.0098067447543144,60.0,1.8222931623458865,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,9.715821943245828e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0001023122895276,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,7.556750642834231e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0001023122895276,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0004853254358749,293.1782531738281,294.1499938964844,295.768310546875,293.6137084960937,295.4686889648437,295.8175354003906,293.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352093959227,9.98119453754498e-09,0.0010351995006203,-0.0251976493746042,0.0,0.1500000059604644,0.0,-0.0097609227523207,60.0,1.801760196685791,0.0,-7.306607585633176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,9.715821943245828e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0001023122895276,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,7.556750642834231e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0001023122895276,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739807128906,0.0,0.0,0.0004853254358749,293.1782531738281,294.1499938964844,295.768310546875,293.6137084960937,295.4686889648437,295.8175354003906,293.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352093959227,9.98119453754498e-09,0.0010351995006203,-0.0251976493746042,0.0,0.1500000059604644,0.0,-0.0097609227523207,60.0,1.801760196685791,0.0,-7.306607585633176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,9.71168337855488e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,0.0001022686992655,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,7.553531759185717e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,0.0001022686992655,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741638183594,0.0,0.0,0.0004851186822634,293.178466796875,294.1499938964844,295.75323486328125,293.6058654785156,295.4712829589844,295.80438232421875,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347685310989,9.929627786675612e-09,0.0010347586357966,-0.0250626467168331,0.0,0.1500000059604644,0.0,-0.0097353588789701,60.0,1.7898565530776978,0.0,-7.300383941810652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,9.708432480692863e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0001022344731609,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,7.551003363914788e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0001022344731609,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,0.0004849563119933,293.1786499023437,294.1499938964844,295.7412109375,293.59967041015625,295.4732971191406,295.7940673828125,293.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344220791012,9.889127738915704e-09,0.0010344121837988,-0.0249566156417131,0.0,0.1500000059604644,0.0,-0.0097152814269065,60.0,1.780503273010254,0.0,-7.29549753941683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.701073577161878e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001021569769363,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,7.54527936805971e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001021569769363,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0004845887015108,293.1790771484375,294.1499938964844,295.71337890625,293.5853881835937,295.4772644042969,295.7695007324219,293.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336380219087,9.797434863401122e-09,0.0010336282430216,-0.0247165560722351,0.0,0.1500000059604644,0.0,-0.0096698254346847,60.0,1.7587021589279177,0.0,-7.284440783905667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,9.701073577161878e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001021569769363,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,7.54527936805971e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001021569769363,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0004845887015108,293.1790771484375,294.1499938964844,295.71337890625,293.5853881835937,295.4772644042969,295.7695007324219,293.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336380219087,9.797434863401122e-09,0.0010336282430216,-0.0247165560722351,0.0,0.1500000059604644,0.0,-0.0096698254346847,60.0,1.7587021589279177,0.0,-7.284440783905667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,9.69740649452433e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001021183561533,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,7.54242719267495e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001021183561533,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0004844055220019,293.1793212890625,294.1499938964844,295.69927978515625,293.57818603515625,295.4789123535156,295.7567443847656,293.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332473320886,9.751744300956489e-09,0.0010332376696169,-0.0245969332754611,0.0,0.1500000059604644,0.0,-0.0096471756696701,60.0,1.7476112842559814,0.0,-7.278934788246262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,9.693746687844396e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0001020798226818,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,7.539580838056281e-05,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,0.0001020798226818,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0004842227208428,293.1795349121094,294.1499938964844,295.6850891113281,293.57098388671875,295.4804077148437,295.74383544921875,293.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328574571758,9.706149661781184e-09,0.0010328477947041,-0.0244775582104921,0.0,0.1500000059604644,0.0,-0.0096245715394616,60.0,1.736469864845276,0.0,-7.273442292898835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,9.686446719570084e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001020029521896,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,7.533903408329934e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001020029521896,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.000483858078951,293.17999267578125,294.1499938964844,295.6565246582031,293.5565185546875,295.48309326171875,295.7177734375,293.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320796864107,9.61519930342547e-09,0.001032070023939,-0.0242394376546144,0.0,0.1500000059604644,0.0,-0.0095794843509793,60.0,1.7141157388687134,0.0,-7.262492118798036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,9.686446719570084e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001020029521896,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,7.533903408329934e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17510986328125,0.0,0.0,0.0001020029521896,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1754150390625,0.0,0.0,0.000483858078951,293.17999267578125,294.1499938964844,295.6565246582031,293.5565185546875,295.48309326171875,295.7177734375,293.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320796864107,9.61519930342547e-09,0.001032070023939,-0.0242394376546144,0.0,0.1500000059604644,0.0,-0.0095794843509793,60.0,1.7141157388687134,0.0,-7.262492118798036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.679187496658416e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0001019265037029,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.528256537625566e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0001019265037029,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0004834954452235,293.1804504394531,294.1499938964844,295.6279296875,293.5421142578125,295.485107421875,295.6912536621094,293.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313061065971,9.524749877698468e-09,0.0010312965605407,-0.0240026209503412,0.0,0.1500000059604644,0.0,-0.0095346439629793,60.0,1.6917366981506348,0.0,-7.25161015679987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.679187496658416e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0001019265037029,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,7.528256537625566e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0001019265037029,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0004834954452235,293.1804504394531,294.1499938964844,295.6279296875,293.5421142578125,295.485107421875,295.6912536621094,293.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313061065971,9.524749877698468e-09,0.0010312965605407,-0.0240026209503412,0.0,0.1500000059604644,0.0,-0.0095346439629793,60.0,1.6917366981506348,0.0,-7.25161015679987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,9.67196247074753e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0001018504262901,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,7.522637315560132e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0001018504262901,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0004831345577258,293.180908203125,294.1499938964844,295.5995483398437,293.5278625488281,295.486572265625,295.66455078125,293.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305363684892,9.43473654757554e-09,0.0010305269388481,-0.0237669423222541,0.0,0.1500000059604644,0.0,-0.0094900215044617,60.0,1.6694995164871216,0.0,-7.240788590934244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,9.67196247074753e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0001018504262901,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,7.522637315560132e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759033203125,0.0,0.0,0.0001018504262901,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0004831345577258,293.180908203125,294.1499938964844,295.5995483398437,293.5278625488281,295.486572265625,295.66455078125,293.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305363684892,9.43473654757554e-09,0.0010305269388481,-0.0237669423222541,0.0,0.1500000059604644,0.0,-0.0094900215044617,60.0,1.6694995164871216,0.0,-7.240788590934244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,9.664768003858626e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.0001017746617435,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,7.517042104154825e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.0001017746617435,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0004827751836273,293.1813659667969,294.1499938964844,295.5715637207031,293.5138854980469,295.4876403808594,295.63787841796875,293.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769773595,9.345095364210463e-09,0.0010297604603692,-0.023532235994935,0.0,0.1500000059604644,0.0,-0.0094455825164914,60.0,1.6474761962890625,0.0,-7.2300203157738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,9.664768003858626e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.0001017746617435,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,7.517042104154825e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763000488281,0.0,0.0,0.0001017746617435,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,0.0004827751836273,293.1813659667969,294.1499938964844,295.5715637207031,293.5138854980469,295.4876403808594,295.63787841796875,293.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769773595,9.345095364210463e-09,0.0010297604603692,-0.023532235994935,0.0,0.1500000059604644,0.0,-0.0094455825164914,60.0,1.6474761962890625,0.0,-7.2300203157738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,9.661191143095492e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001017369941109,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,7.514259777963161e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.176513671875,0.0,0.0,0.0001017369941109,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767883300781,0.0,0.0,0.0004825964861083,293.1816101074219,294.1499938964844,295.5578308105469,293.5070495605469,295.48797607421875,295.6246337890625,293.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293887462466,9.300529235645172e-09,0.0010293794330209,-0.023415545001626,0.0,0.1500000059604644,0.0,-0.0094234887510538,60.0,1.6366448402404783,0.0,-7.22466921843079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,9.657620830694214e-05,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0001016993992379,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,7.511482544941828e-05,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766967773437,0.0,0.0,0.0001016993992379,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0004824181669391,293.1818542480469,294.1499938964844,295.54425048828125,293.50030517578125,295.4882507324219,295.6114196777344,293.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290083009749,9.25604659585133e-09,0.0010289989877492,-0.0232990738004446,0.0,0.1500000059604644,0.0,-0.009401436895132,60.0,1.6259057521820068,0.0,-7.219330910857026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,9.650500578572974e-05,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0001016244204947,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,7.505944813601673e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0001016244204947,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0004820624890271,293.1823425292969,294.1499938964844,295.517822265625,293.4871520996094,295.4885559082031,295.58514404296875,293.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282495059072,9.167335335291682e-09,0.0010282403090968,-0.0230667944997549,0.0,0.1500000059604644,0.0,-0.0093574579805135,60.0,1.6046801805496216,0.0,-7.208689822846281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770935058594,0.0,0.0,9.650500578572974e-05,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0001016244204947,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,7.505944813601673e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,0.0001016244204947,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0004820624890271,293.1823425292969,294.1499938964844,295.517822265625,293.4871520996094,295.4885559082031,295.58514404296875,293.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282495059072,9.167335335291682e-09,0.0010282403090968,-0.0230667944997549,0.0,0.1500000059604644,0.0,-0.0093574579805135,60.0,1.6046801805496216,0.0,-7.208689822846281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,9.643428347771989e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001015499437926,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,7.50044418964535e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001015499437926,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,0.0004817091976292,293.182861328125,294.1499938964844,295.49249267578125,293.474609375,295.4884033203125,295.5594177246094,293.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274959495291,9.079218266094813e-09,0.001027486869134,-0.0228360667824745,0.0,0.1500000059604644,0.0,-0.0093137752264738,60.0,1.5842446088790894,0.0,-7.19812760507921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
