time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635200,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,9.643428347771989e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001015499437926,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,7.50044418964535e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001015499437926,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,0.0004817091976292,293.182861328125,294.1499938964844,295.49249267578125,293.474609375,295.4884033203125,295.5594177246094,293.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274959495291,9.079218266094813e-09,0.001027486869134,-0.0228360667824745,0.0,0.1500000059604644,0.0,-0.0093137752264738,60.0,1.5842446088790894,0.0,-7.19812760507921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,9.638928895583376e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,0.0001015025627566,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,7.496944454032928e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,0.0001015025627566,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780700683594,0.0,0.0,0.0004814844578504,293.18316650390625,294.1499938964844,295.4769592285156,293.4669189453125,295.4880676269531,295.5434265136719,293.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270165512338,9.02316088513544e-09,0.001027007587254,-0.0226892828941345,0.0,0.1500000059604644,0.0,-0.0092859854921698,60.0,1.5717241764068604,0.0,-7.19141226568354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,9.636399772716686e-05,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,0.0001014759327517,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,7.494977762689814e-05,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,0.0001014759327517,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17822265625,0.0,0.0,0.0004813581472262,293.183349609375,294.1499938964844,295.4684753417969,293.4627380371094,295.48785400390625,295.534423828125,293.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267470497637,8.991652755696578e-09,0.001026738085784,-0.0226067788898944,0.0,0.1500000059604644,0.0,-0.0092703653499484,60.0,1.564681887626648,0.0,-7.187639283756654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,9.629417036194354e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,0.0001014023946481,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,7.489546260330826e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,0.0001014023946481,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786499023437,0.0,0.0,0.0004810093087144,293.1838684082031,294.1499938964844,295.446044921875,293.45166015625,295.4869689941406,295.5103759765625,293.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.904649462238012e-09,0.0010259940754622,-0.0223789606243371,0.0,0.1500000059604644,0.0,-0.0092272339388728,60.0,1.5461682081222534,0.0,-7.177225569421354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635440,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,9.629417036194354e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,0.0001014023946481,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,7.489546260330826e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783752441406,0.0,0.0,0.0001014023946481,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786499023437,0.0,0.0,0.0004810093087144,293.1838684082031,294.1499938964844,295.446044921875,293.45166015625,295.4869689941406,295.5103759765625,293.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.904649462238012e-09,0.0010259940754622,-0.0223789606243371,0.0,0.1500000059604644,0.0,-0.0092272339388728,60.0,1.5461682081222534,0.0,-7.177225569421354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,9.625948587199672e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0001013658693409,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,7.486848335247487e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,0.0001013658693409,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0004808360536117,293.1841125488281,294.1499938964844,295.4354858398437,293.44647216796875,295.4863586425781,295.4989318847656,293.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256335372105,8.861433364870663e-09,0.001025624689646,-0.0222657974809408,0.0,0.1500000059604644,0.0,-0.0092058097943663,60.0,1.5375105142593384,0.0,-7.172056371018698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,9.622488141758367e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,0.0001013294386211,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,7.484157686121762e-05,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788330078125,0.0,0.0,0.0001013294386211,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0004806632059626,293.18438720703125,294.1499938964844,295.4253845214844,293.4414978027344,295.4856872558594,295.4877319335937,293.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.818325625270518e-09,0.0010252560023218,-0.0221529155969619,0.0,0.1500000059604644,0.0,-0.0091844396665692,60.0,1.5290968418121338,0.0,-7.166901383470758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,9.615592716727406e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,0.0001012568245641,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,7.478794577764347e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,0.0001012568245641,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,0.0004803187621291,293.1849060058594,294.1499938964844,295.40673828125,293.4323425292969,295.48419189453125,295.4659423828125,293.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732413014911344e-09,0.0010245213052257,-0.021927947178483,0.0,0.1500000059604644,0.0,-0.0091418484225869,60.0,1.5128883123397827,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,9.615592716727406e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,0.0001012568245641,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,7.478794577764347e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,0.0001012568245641,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,0.0004803187621291,293.1849060058594,294.1499938964844,295.40673828125,293.4323425292969,295.48419189453125,295.4659423828125,293.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732413014911344e-09,0.0010245213052257,-0.021927947178483,0.0,0.1500000059604644,0.0,-0.0091418484225869,60.0,1.5128883123397827,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,9.608759137336163e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,0.0001011848580674,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,7.473479490727186e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,0.0001011848580674,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.0004799774033017,293.1854553222656,294.1499938964844,295.3903503417969,293.4242858886719,295.4824523925781,295.44598388671875,293.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647269567063631e-09,0.001023793243803,-0.02170498855412,0.0,0.1500000059604644,0.0,-0.0090996390208601,60.0,1.4985061883926392,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,9.608759137336163e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,0.0001011848580674,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,7.473479490727186e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1797180175781,0.0,0.0,0.0001011848580674,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.0004799774033017,293.1854553222656,294.1499938964844,295.3903503417969,293.4242858886719,295.4824523925781,295.44598388671875,293.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647269567063631e-09,0.001023793243803,-0.02170498855412,0.0,0.1500000059604644,0.0,-0.0090996390208601,60.0,1.4985061883926392,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,9.6019750344567e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001011134227155,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,7.46820296626538e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001011134227155,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,0.0004796385182999,293.1860046386719,294.1499938964844,295.3764343261719,293.4174499511719,295.4804992675781,295.4277648925781,293.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562746067752869e-09,0.0010230705374851,-0.0214836504310369,0.0,0.1500000059604644,0.0,-0.0090577378869056,60.0,1.4857615232467651,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,9.6019750344567e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001011134227155,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,7.46820296626538e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18017578125,0.0,0.0,0.0001011134227155,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,0.0004796385182999,293.1860046386719,294.1499938964844,295.3764343261719,293.4174499511719,295.4804992675781,295.4277648925781,293.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562746067752869e-09,0.0010230705374851,-0.0214836504310369,0.0,0.1500000059604644,0.0,-0.0090577378869056,60.0,1.4857615232467651,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,9.59524477366358e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0001010425476124,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,7.462967914761975e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0001010425476124,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0004793023399543,293.1865539550781,294.1499938964844,295.3652038574219,293.4119567871094,295.4783935546875,295.4115600585937,293.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.47889314314898e-09,0.001022353535518,-0.0212640650570392,0.0,0.1500000059604644,0.0,-0.0090161683037877,60.0,1.4748716354370115,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,9.59524477366358e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0001010425476124,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,7.462967914761975e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0001010425476124,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0004793023399543,293.1865539550781,294.1499938964844,295.3652038574219,293.4119567871094,295.4783935546875,295.4115600585937,293.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.47889314314898e-09,0.001022353535518,-0.0212640650570392,0.0,0.1500000059604644,0.0,-0.0090161683037877,60.0,1.4748716354370115,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,9.591906564310192e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,0.0001010073974612,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,7.460371853085235e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,0.0001010073974612,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0004791356041096,293.18682861328125,294.1499938964844,295.3606872558594,293.4097595214844,295.477294921875,295.4045715332031,293.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437303300468102e-09,0.0010219978867098,-0.0211551524698734,0.0,0.1500000059604644,0.0,-0.0089955506846308,60.0,1.4704233407974243,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,9.588577813701704e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,0.0001009723418974,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,7.457783067366108e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,0.0001009723418974,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18133544921875,0.0,0.0,0.0004789693339262,293.1871032714844,294.1499938964844,295.3569030761719,293.40789794921875,295.4761962890625,295.39801025390625,293.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395830697338624e-09,0.0010216432856395,-0.0210465472191572,0.0,0.1500000059604644,0.0,-0.0089749908074736,60.0,1.4663509130477903,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,9.58194796112366e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,0.0001009025218081,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,7.452625868609175e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,0.0001009025218081,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,0.0004786381323356,293.18768310546875,294.1499938964844,295.3517761230469,293.4053955078125,295.4739685058594,295.3860168457031,293.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313226551592834e-09,0.0010209368774667,-0.0208302251994609,0.0,0.1500000059604644,0.0,-0.0089340396225452,60.0,1.459175944328308,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,9.58194796112366e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,0.0001009025218081,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,7.452625868609175e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,0.0001009025218081,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18182373046875,0.0,0.0,0.0004786381323356,293.18768310546875,294.1499938964844,295.3517761230469,293.4053955078125,295.4739685058594,295.3860168457031,293.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313226551592834e-09,0.0010209368774667,-0.0208302251994609,0.0,0.1500000059604644,0.0,-0.0089340396225452,60.0,1.459175944328308,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,9.575425065122543e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0001008338367682,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,7.447553070960566e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0001008338367682,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,0.0004783123149536,293.1882629394531,294.1499938964844,295.3500061035156,293.404541015625,295.47174072265625,295.3771667480469,293.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202502598986,8.231957338011853e-09,0.0010202419944107,-0.0206173956394195,0.0,0.1500000059604644,0.0,-0.0088937515392899,60.0,1.4548522233963013,0.0,-7.09696621470357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,9.575425065122543e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0001008338367682,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,7.447553070960566e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0001008338367682,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18231201171875,0.0,0.0,0.0004783123149536,293.1882629394531,294.1499938964844,295.3500061035156,293.404541015625,295.47174072265625,295.3771667480469,293.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202502598986,8.231957338011853e-09,0.0010202419944107,-0.0206173956394195,0.0,0.1500000059604644,0.0,-0.0088937515392899,60.0,1.4548522233963013,0.0,-7.09696621470357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,9.57149313762784e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0001007924365694,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,7.444494985975325e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0001007924365694,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1826477050781,0.0,0.0,0.0004781159223057,293.18865966796875,294.1499938964844,295.3509216308594,293.4050598144531,295.47021484375,295.37261962890625,293.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198313975706,8.18297518634381e-09,0.0010198231320828,-0.0204891208559274,0.0,0.1500000059604644,0.0,-0.008869469165802,60.0,1.4534542560577393,0.0,-7.091139764270339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825256347656,0.0,0.0,9.569967369316146e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.000100776363979,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825256347656,0.0,0.0,7.44330754969269e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,0.000100776363979,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,0.0004780396702699,293.1888427734375,294.1499938964844,295.3517761230469,293.405517578125,295.4696044921875,295.3708801269531,293.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196686489507,8.16396017455645e-09,0.0010196604998782,-0.0204393230378627,0.0,0.1500000059604644,0.0,-0.0088600413873791,60.0,1.452911138534546,0.0,-7.088878106742413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,9.566170774633064e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.000100736382592,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,7.440354966092855e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.000100736382592,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0004778500297106,293.1894226074219,294.1499938964844,295.3569030761719,293.4083557128906,295.4676208496094,295.36724853515625,293.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116656680101642e-09,0.0010192557238042,-0.0203154440969228,0.0,0.1500000059604644,0.0,-0.0088365906849503,60.0,1.4535032510757446,0.0,-7.083254871531609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,9.566170774633064e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.000100736382592,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,7.440354966092855e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.000100736382592,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0004778500297106,293.1894226074219,294.1499938964844,295.3569030761719,293.4083557128906,295.4676208496094,295.36724853515625,293.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192638728767,8.116656680101642e-09,0.0010192557238042,-0.0203154440969228,0.0,0.1500000059604644,0.0,-0.0088365906849503,60.0,1.4535032510757446,0.0,-7.083254871531609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,9.56515286816284e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0001007256723823,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,7.439563341904432e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0001007256723823,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.0004777992144227,293.1897277832031,294.1499938964844,295.3606872558594,293.4104309082031,295.4667053222656,295.3671264648437,293.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191558394581,8.103980597695681e-09,0.0010191478068009,-0.0202822461724281,0.0,0.1500000059604644,0.0,-0.0088303089141845,60.0,1.4551810026168823,0.0,-7.081748520931799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,9.564261563355104e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.000100716286397,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,7.438870670739561e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835327148437,0.0,0.0,0.000100716286397,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18377685546875,0.0,0.0,0.0004777546855621,293.1900329589844,294.1499938964844,295.3652038574219,293.4129333496094,295.4658508300781,295.36724853515625,293.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.09287659109259e-09,0.0010190535103902,-0.0202531646937131,0.0,0.1500000059604644,0.0,-0.0088248066604137,60.0,1.4571218490600586,0.0,-7.080428332528754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,9.563396451994775e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,0.0001007071696221,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,7.438196917064488e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,0.0001007071696221,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0004777114663738,293.19061279296875,294.1499938964844,295.3764343261719,293.41912841796875,295.4642639160156,295.36932373046875,293.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082093216899011e-09,0.0010189599124714,-0.0202249251306056,0.0,0.1500000059604644,0.0,-0.0088194543495774,60.0,1.4623631238937378,0.0,-7.07914722397618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,9.563396451994775e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,0.0001007071696221,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,7.438196917064488e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840515136719,0.0,0.0,0.0001007071696221,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18426513671875,0.0,0.0,0.0004777114663738,293.19061279296875,294.1499938964844,295.3764343261719,293.41912841796875,295.4642639160156,295.36932373046875,293.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189679451286,8.082093216899011e-09,0.0010189599124714,-0.0202249251306056,0.0,0.1500000059604644,0.0,-0.0088194543495774,60.0,1.4623631238937378,0.0,-7.07914722397618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,9.56432631937787e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0001007169630611,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,7.438920147251338e-05,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0001007169630611,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,0.0004777578869834,293.19122314453125,294.1499938964844,295.3903503417969,293.4267883300781,295.4629821777344,295.3753356933594,293.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190674802288,8.09367683984874e-09,0.0010190593311563,-0.0202552620321512,0.0,0.1500000059604644,0.0,-0.0088251987472176,60.0,1.4703974723815918,0.0,-7.080523545255346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,9.56432631937787e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0001007169630611,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,7.438920147251338e-05,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845703125,0.0,0.0,0.0001007169630611,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,0.0004777578869834,293.19122314453125,294.1499938964844,295.3903503417969,293.4267883300781,295.4629821777344,295.3753356933594,293.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190674802288,8.09367683984874e-09,0.0010190593311563,-0.0202552620321512,0.0,0.1500000059604644,0.0,-0.0088251987472176,60.0,1.4703974723815918,0.0,-7.080523545255346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,9.566153312334792e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.000100736200693,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,7.440341869369149e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.000100736200693,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,0.0004778491565957,293.1918640136719,294.1499938964844,295.40673828125,293.435791015625,295.4620361328125,295.3834228515625,293.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116442629102494e-09,0.0010192537447437,-0.0203148834407329,0.0,0.1500000059604644,0.0,-0.0088364835828542,60.0,1.4801523685455322,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,9.566153312334792e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.000100736200693,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,7.440341869369149e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1850891113281,0.0,0.0,0.000100736200693,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,0.0004778491565957,293.1918640136719,294.1499938964844,295.40673828125,293.435791015625,295.4620361328125,295.3834228515625,293.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192618938162,8.116442629102494e-09,0.0010192537447437,-0.0203148834407329,0.0,0.1500000059604644,0.0,-0.0088364835828542,60.0,1.4801523685455322,0.0,-7.08322929199312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,9.569375833962113e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0001007701357593,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,7.442847709171474e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0001007701357593,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.000478010129882,293.1924743652344,294.1499938964844,295.4253845214844,293.4460144042969,295.46148681640625,295.3948669433594,293.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196053190156,8.156588293672941e-09,0.0010195971699431,-0.0204200185835361,0.0,0.1500000059604644,0.0,-0.0088563859462738,60.0,1.4920408725738523,0.0,-7.088002007549221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,9.569375833962113e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0001007701357593,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,7.442847709171474e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,0.0001007701357593,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858215332031,0.0,0.0,0.000478010129882,293.1924743652344,294.1499938964844,295.4253845214844,293.4460144042969,295.46148681640625,295.3948669433594,293.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196053190156,8.156588293672941e-09,0.0010195971699431,-0.0204200185835361,0.0,0.1500000059604644,0.0,-0.0088563859462738,60.0,1.4920408725738523,0.0,-7.088002007549221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,9.571341797709464e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0001007908431347,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,7.444377115461975e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0001007908431347,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18609619140625,0.0,0.0,0.0004781083553098,293.1928100585937,294.1499938964844,295.4354858398437,293.4515686035156,295.4613647460937,295.40155029296875,293.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181087807201948e-09,0.001019807299599,-0.0204841792583465,0.0,0.1500000059604644,0.0,-0.008868534117937,60.0,1.4986945390701294,0.0,-7.09091523276584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861267089844,0.0,0.0,9.573489660397172e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861267089844,0.0,0.0,0.000100813456811,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861267089844,0.0,0.0,7.446047675330192e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.000100813456811,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,0.0004782156320288,293.193115234375,294.1499938964844,295.446044921875,293.45733642578125,295.4613647460937,295.4087219238281,293.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200444376096,8.207849511165932e-09,0.0010200361721217,-0.0205542631447315,0.0,0.1500000059604644,0.0,-0.008881801739335,60.0,1.5056408643722534,0.0,-7.094098464222044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,9.578303433954716e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,0.0001008641411317,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,7.449791155522689e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,0.0001008641411317,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,0.0004784560587722,293.1937561035156,294.1499938964844,295.4684753417969,293.4696044921875,295.4615478515625,295.4243469238281,293.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267816653528826e-09,0.0010205480502918,-0.0207113064825534,0.0,0.1500000059604644,0.0,-0.0089115258306264,60.0,1.5202804803848269,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,9.578303433954716e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,0.0001008641411317,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,7.449791155522689e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,0.0001008641411317,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,0.0004784560587722,293.1937561035156,294.1499938964844,295.4684753417969,293.4696044921875,295.4615478515625,295.4243469238281,293.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267816653528826e-09,0.0010205480502918,-0.0207113064825534,0.0,0.1500000059604644,0.0,-0.0089115258306264,60.0,1.5202804803848269,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,9.58431264734827e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.000100927427411,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,7.45446523069404e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.000100927427411,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,0.0004787562647834,293.1944274902344,294.1499938964844,295.49249267578125,293.482666015625,295.4622497558594,295.44293212890625,293.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211968328803,8.342687429774287e-09,0.0010211884509772,-0.0209073778241872,0.0,0.1500000059604644,0.0,-0.0089486436918377,60.0,1.5366841554641724,0.0,-7.11014678245192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
