time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,9.58431264734827e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.000100927427411,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,7.45446523069404e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.000100927427411,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874389648437,0.0,0.0,0.0004787562647834,293.1944274902344,294.1499938964844,295.49249267578125,293.482666015625,295.4622497558594,295.44293212890625,293.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211968328803,8.342687429774287e-09,0.0010211884509772,-0.0209073778241872,0.0,0.1500000059604644,0.0,-0.0089486436918377,60.0,1.5366841554641724,0.0,-7.11014678245192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,9.589338878868148e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0001009803527267,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,7.458374602720141e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0001009803527267,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,0.0004790073144249,293.1949462890625,294.1499938964844,295.5126647949219,293.4936218261719,295.463134765625,295.4589538574219,293.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217324597761,8.405310225612084e-09,0.0010217240778729,-0.0210713725537061,0.0,0.1500000059604644,0.0,-0.0089796893298625,60.0,1.5505434274673462,0.0,-7.11760606009193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,9.59060198510997e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,0.0001009936531772,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,7.459356856998056e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,0.0001009936531772,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,0.0004790704115293,293.195068359375,294.1499938964844,295.517822265625,293.4964294433594,295.46337890625,295.46295166015625,293.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218668030574,8.42104785903075e-09,0.0010218584211543,-0.021112585440278,0.0,0.1500000059604644,0.0,-0.008987489156425,60.0,1.5540084838867188,0.0,-7.119481182371602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,9.597854659659788e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,0.0001010700289043,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,7.464997906936333e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,0.0001010700289043,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0004794326960109,293.1957397460937,294.1499938964844,295.54425048828125,293.5107421875,295.46502685546875,295.4853820800781,293.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226396843791,8.511407578737362e-09,0.0010226311860606,-0.021349212154746,0.0,0.1500000059604644,0.0,-0.0090322848409414,60.0,1.5725680589675903,0.0,-7.130253010245724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,9.597854659659788e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,0.0001010700289043,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,7.464997906936333e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,0.0001010700289043,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0004794326960109,293.1957397460937,294.1499938964844,295.54425048828125,293.5107421875,295.46502685546875,295.4853820800781,293.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226396843791,8.511407578737362e-09,0.0010226311860606,-0.021349212154746,0.0,0.1500000059604644,0.0,-0.0090322848409414,60.0,1.5725680589675903,0.0,-7.130253010245724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,9.60147226578556e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,0.0001011081258184,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,7.467811519745737e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,0.0001011081258184,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888427734375,0.0,0.0,0.000479613430798,293.1960754394531,294.1499938964844,295.5578308105469,293.5180969238281,295.466064453125,295.4971008300781,293.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556484409893983e-09,0.0010230172192677,-0.0214672517031431,0.0,0.1500000059604644,0.0,-0.009054634720087,60.0,1.5821456909179688,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889038085937,0.0,0.0,9.60524848778732e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889038085937,0.0,0.0,0.0001011478889267,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889038085937,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0001011478889267,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.0004798020527232,293.1964111328125,294.1499938964844,295.5715637207031,293.5255126953125,295.46728515625,295.5093078613281,293.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603532108963918e-09,0.001023419201374,-0.021590456366539,0.0,0.1500000059604644,0.0,-0.0090779559686779,60.0,1.5919075012207031,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,9.612926805857568e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001012287466437,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,7.476720929844305e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001012287466437,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,0.000480185583001,293.19708251953125,294.1499938964844,295.5995483398437,293.5405578613281,295.46990966796875,295.5343322753906,293.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409653753042,0.0,0.1500000059604644,0.0,-0.0091253789141774,60.0,1.6117024421691897,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,9.612926805857568e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001012287466437,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,7.476720929844305e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001012287466437,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,0.000480185583001,293.19708251953125,294.1499938964844,295.5995483398437,293.5405578613281,295.46990966796875,295.5343322753906,293.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409653753042,0.0,0.1500000059604644,0.0,-0.0091253789141774,60.0,1.6117024421691897,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,9.620789205655456e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0001013115397654,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,7.482836372219026e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0001013115397654,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.000480578339193,293.1977844238281,294.1499938964844,295.6279296875,293.5557861328125,295.4730529785156,295.560546875,293.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250832419842,8.797154116280126e-09,0.0010250743944197,-0.0220974795520305,0.0,0.1500000059604644,0.0,-0.0091739408671855,60.0,1.6319990158081057,0.0,-7.164370430245981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,9.620789205655456e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0001013115397654,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,7.482836372219026e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0001013115397654,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.000480578339193,293.1977844238281,294.1499938964844,295.6279296875,293.5557861328125,295.4730529785156,295.560546875,293.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250832419842,8.797154116280126e-09,0.0010250743944197,-0.0220974795520305,0.0,0.1500000059604644,0.0,-0.0091739408671855,60.0,1.6319990158081057,0.0,-7.164370430245981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,9.628500993130729e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,0.0001013927540043,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,7.488833944080397e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,0.0001013927540043,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,0.0004809635865967,293.198486328125,294.1499938964844,295.6565246582031,293.571044921875,295.47674560546875,295.5875549316406,293.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259049013257,8.893239922258545e-09,0.0010258960537612,-0.0223490837961435,0.0,0.1500000059604644,0.0,-0.0092215742915868,60.0,1.652519702911377,0.0,-7.17586061682596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,9.628500993130729e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,0.0001013927540043,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,7.488833944080397e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,0.0001013927540043,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,0.0004809635865967,293.198486328125,294.1499938964844,295.6565246582031,293.571044921875,295.47674560546875,295.5875549316406,293.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259049013257,8.893239922258545e-09,0.0010258960537612,-0.0223490837961435,0.0,0.1500000059604644,0.0,-0.0092215742915868,60.0,1.652519702911377,0.0,-7.17586061682596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,9.636144386604428e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0001014732479234,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,7.494779129046947e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0001014732479234,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,0.0004813453706447,293.1991882324219,294.1499938964844,295.6850891113281,293.5862121582031,295.480712890625,295.6150207519531,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267194593325,8.988471300597212e-09,0.0010267104953527,-0.0225984491407871,0.0,0.1500000059604644,0.0,-0.0092687858268618,60.0,1.6731245517730713,0.0,-7.187258432850285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,9.636144386604428e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0001014732479234,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,7.494779129046947e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0001014732479234,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,0.0004813453706447,293.1991882324219,294.1499938964844,295.6850891113281,293.5862121582031,295.480712890625,295.6150207519531,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267194593325,8.988471300597212e-09,0.0010267104953527,-0.0225984491407871,0.0,0.1500000059604644,0.0,-0.0092687858268618,60.0,1.6731245517730713,0.0,-7.187258432850285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,9.639518975745888e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001015087764244,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,7.497403566958383e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915588378906,0.0,0.0,0.0001015087764244,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,0.0004815139400307,293.1995544433594,294.1499938964844,295.69927978515625,293.59375,295.4830627441406,295.6289367675781,293.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027078833431,9.030510561558458e-09,0.0010270698694512,-0.0227085277438163,0.0,0.1500000059604644,0.0,-0.009289626032114,60.0,1.6832679510116575,0.0,-7.192292628133147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,9.643153316574173e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0001015470479615,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,7.500230276491493e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0001015470479615,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1920471191406,0.0,0.0,0.0004816954606212,293.19989013671875,294.1499938964844,295.71337890625,293.6011962890625,295.4852905273437,295.6427917480469,293.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274655651301,9.075788121037933e-09,0.001027456484735,-0.0228270851075649,0.0,0.1500000059604644,0.0,-0.0093120690435171,60.0,1.6935091018676758,0.0,-7.197716911377938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,9.649613639339805e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,0.0001016150781651,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,7.505255052819848e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,0.0001016150781651,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1926574707031,0.0,0.0,0.0004820181929972,293.2006225585937,294.1499938964844,295.7412109375,293.6158142089844,295.4901123046875,295.6706237792969,293.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102815462742,9.156281954858514e-09,0.0010281454306095,-0.0230378527194261,0.0,0.1500000059604644,0.0,-0.0093519771471619,60.0,1.713686466217041,0.0,-7.207363950101353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,9.649613639339805e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,0.0001016150781651,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,7.505255052819848e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1924743652344,0.0,0.0,0.0001016150781651,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1926574707031,0.0,0.0,0.0004820181929972,293.2006225585937,294.1499938964844,295.7412109375,293.6158142089844,295.4901123046875,295.6706237792969,293.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102815462742,9.156281954858514e-09,0.0010281454306095,-0.0230378527194261,0.0,0.1500000059604644,0.0,-0.0093519771471619,60.0,1.713686466217041,0.0,-7.207363950101353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,9.655273606767878e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.000101674675534,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,7.509657007176429e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.000101674675534,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932678222656,0.0,0.0,0.0004823009076062,293.2013244628906,294.1499938964844,295.768310546875,293.6300048828125,295.49530029296875,295.6982421875,293.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287577752023,9.226798880490604e-09,0.0010287485783919,-0.0232224930077791,0.0,0.1500000059604644,0.0,-0.0093869352713227,60.0,1.7333340644836426,0.0,-7.215821540285108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,9.655273606767878e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.000101674675534,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,7.509657007176429e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.000101674675534,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932678222656,0.0,0.0,0.0004823009076062,293.2013244628906,294.1499938964844,295.768310546875,293.6300048828125,295.49530029296875,295.6982421875,293.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287577752023,9.226798880490604e-09,0.0010287485783919,-0.0232224930077791,0.0,0.1500000059604644,0.0,-0.0093869352713227,60.0,1.7333340644836426,0.0,-7.215821540285108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,9.65939834713936e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,0.0001017181130009,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,7.512864976888523e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936340332031,0.0,0.0,0.0001017181130009,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938171386719,0.0,0.0,0.000482506933622,293.20196533203125,294.1499938964844,295.7913818359375,293.6419677734375,295.50018310546875,295.72222900390625,293.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291971266269,9.278189772032874e-09,0.0010291879298165,-0.0233570523560047,0.0,0.1500000059604644,0.0,-0.0094124116003513,60.0,1.750004768371582,0.0,-7.221987630146033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,9.659957868279888e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,0.0001017240065266,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,7.513300806749612e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,0.0001017240065266,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1938781738281,0.0,0.0,0.0004825349024031,293.2020568847656,294.1499938964844,295.7944641113281,293.6435852050781,295.5008239746094,295.7255249023437,293.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292569641023,9.28516197262752e-09,0.0010292476508766,-0.0233753100037574,0.0,0.1500000059604644,0.0,-0.0094158686697483,60.0,1.752277970314026,0.0,-7.222824649488757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,9.663558012107389e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001017619215417,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.51610059523955e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943359375,0.0,0.0,0.0001017619215417,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.0004827147349715,293.2027893066406,294.1499938964844,295.8194580078125,293.65643310546875,295.5067138671875,295.75213623046875,293.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296405525878,9.330020311892896e-09,0.001029631239362,-0.0234927628189325,0.0,0.1500000059604644,0.0,-0.0094381077215075,60.0,1.7703328132629397,0.0,-7.228209852883084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,9.663558012107389e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.0001017619215417,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.51610059523955e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943359375,0.0,0.0,0.0001017619215417,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.0004827147349715,293.2027893066406,294.1499938964844,295.8194580078125,293.65643310546875,295.5067138671875,295.75213623046875,293.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296405525878,9.330020311892896e-09,0.001029631239362,-0.0234927628189325,0.0,0.1500000059604644,0.0,-0.0094381077215075,60.0,1.7703328132629397,0.0,-7.228209852883084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,9.66478037298657e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,0.0001017747927107,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,7.517051562899724e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19464111328125,0.0,0.0,0.0001017747927107,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19482421875,0.0,0.0,0.0004827757948078,293.2031555175781,294.1499938964844,295.8314208984375,293.6625671386719,295.5097961425781,295.7650146484375,293.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297702392563,9.345249907255493e-09,0.0010297609260305,-0.0235326401889324,0.0,0.1500000059604644,0.0,-0.0094456542283296,60.0,1.7788132429122925,0.0,-7.23003878988493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,9.665899415267631e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,0.0001017865797621,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,7.51792176743038e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,0.0001017865797621,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19512939453125,0.0,0.0,0.0004828317032661,293.2035522460937,294.1499938964844,295.8430480957031,293.6684875488281,295.5129089355469,295.7777709960937,293.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298893321305,9.359191643909526e-09,0.0010298799024894,-0.0235691424459218,0.0,0.1500000059604644,0.0,-0.0094525646418333,60.0,1.7871754169464111,0.0,-7.23171282857038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,9.667302219895646e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,0.000101801349956,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,7.519012433476746e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,0.000101801349956,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,0.000482901756186,293.20428466796875,294.1499938964844,295.8650207519531,293.6795654296875,295.5193176269531,295.8025817871094,293.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300399735569,9.376665666138706e-09,0.0010300305439159,-0.0236148945987224,0.0,0.1500000059604644,0.0,-0.0094612333923578,60.0,1.8031243085861208,0.0,-7.233811771811818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,9.667302219895646e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,0.000101801349956,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,7.519012433476746e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1955871582031,0.0,0.0,0.000101801349956,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957702636719,0.0,0.0,0.000482901756186,293.20428466796875,294.1499938964844,295.8650207519531,293.6795654296875,295.5193176269531,295.8025817871094,293.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300399735569,9.376665666138706e-09,0.0010300305439159,-0.0236148945987224,0.0,0.1500000059604644,0.0,-0.0094612333923578,60.0,1.8031243085861208,0.0,-7.233811771811818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,9.666862024459988e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.000101796715171,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.51867046346888e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.000101796715171,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,0.000482879782794,293.2050476074219,294.1499938964844,295.8851318359375,293.6895751953125,295.5260009765625,295.8257751464844,293.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299924761056,9.371181164397058e-09,0.0010299831628799,-0.0236005373299121,0.0,0.1500000059604644,0.0,-0.0094585120677948,60.0,1.8170558214187624,0.0,-7.233153098695766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,9.666862024459988e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.000101796715171,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.51867046346888e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.000101796715171,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,0.000482879782794,293.2050476074219,294.1499938964844,295.8851318359375,293.6895751953125,295.5260009765625,295.8257751464844,293.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299924761056,9.371181164397058e-09,0.0010299831628799,-0.0236005373299121,0.0,0.1500000059604644,0.0,-0.0094585120677948,60.0,1.8170558214187624,0.0,-7.233153098695766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,9.665876859799027e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001017863396555,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,7.517904305132106e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001017863396555,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0004828305682167,293.2057800292969,294.1499938964844,295.9031677246094,293.6983642578125,295.5328369140625,295.8477783203125,293.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298887500539,9.35891009135048e-09,0.0010298794368281,-0.0235684048384428,0.0,0.1500000059604644,0.0,-0.0094524351879954,60.0,1.8300758600234983,0.0,-7.231678722519065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,9.665876859799027e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001017863396555,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,7.517904305132106e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001017863396555,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1970520019531,0.0,0.0,0.0004828305682167,293.2057800292969,294.1499938964844,295.9031677246094,293.6983642578125,295.5328369140625,295.8477783203125,293.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298887500539,9.35891009135048e-09,0.0010298794368281,-0.0235684048384428,0.0,0.1500000059604644,0.0,-0.0094524351879954,60.0,1.8300758600234983,0.0,-7.231678722519065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,9.662760567152871e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,0.0001017535250866,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,7.515480683650821e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,0.0001017535250866,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,0.0004826748918276,293.20654296875,294.1499938964844,295.9189147949219,293.7058410644531,295.53985595703125,295.8677978515625,293.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295555694028,9.320079819019613e-09,0.0010295462561771,-0.0234667360782623,0.0,0.1500000059604644,0.0,-0.0094331791624426,60.0,1.840606451034546,0.0,-7.227016141087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,9.662760567152871e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,0.0001017535250866,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,7.515480683650821e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,0.0001017535250866,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,0.0004826748918276,293.20654296875,294.1499938964844,295.9189147949219,293.7058410644531,295.53985595703125,295.8677978515625,293.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295555694028,9.320079819019613e-09,0.0010295462561771,-0.0234667360782623,0.0,0.1500000059604644,0.0,-0.0094331791624426,60.0,1.840606451034546,0.0,-7.227016141087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,9.660954674473032e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,0.0001017345057334,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,7.514075696235523e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,0.0001017345057334,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,0.000482584699057,293.2069396972656,294.1499938964844,295.92584228515625,293.7090148925781,295.5433959960937,295.8768615722656,293.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293625527992,9.297578706934928e-09,0.0010293532395735,-0.0234078206121921,0.0,0.1500000059604644,0.0,-0.0094220219179987,60.0,1.845218300819397,0.0,-7.224315368148383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,9.658765338826925e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,0.0001017114482237,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,7.512373122153804e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,0.0001017114482237,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983337402344,0.0,0.0,0.0004824753268621,293.2073059082031,294.1499938964844,295.9320983886719,293.7118530273437,295.54693603515625,295.8853759765625,293.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291293729096,9.270299194952258e-09,0.0010291200596839,-0.0233363937586545,0.0,0.1500000059604644,0.0,-0.0094084981828928,60.0,1.8493036031723025,0.0,-7.221041187221999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,9.653718007029966e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001016582973534,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,7.508447743020952e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001016582973534,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,0.0004822232003789,293.2080993652344,294.1499938964844,295.9425354003906,293.71630859375,295.5540771484375,295.9013671875,293.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.207418827372749e-09,0.0010285837342962,-0.0231717471033334,0.0,0.1500000059604644,0.0,-0.0093773324042558,60.0,1.856467843055725,0.0,-7.2134966444537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,9.653718007029966e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001016582973534,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,7.508447743020952e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001016582973534,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,0.0004822232003789,293.2080993652344,294.1499938964844,295.9425354003906,293.71630859375,295.5540771484375,295.9013671875,293.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.207418827372749e-09,0.0010285837342962,-0.0231717471033334,0.0,0.1500000059604644,0.0,-0.0093773324042558,60.0,1.856467843055725,0.0,-7.2134966444537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,9.6469339041505e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001015868620015,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.503171218559146e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001015868620015,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,0.0004818843444809,293.2088623046875,294.1499938964844,295.95001220703125,293.71905517578125,295.56121826171875,295.9146728515625,293.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122896216240406e-09,0.0010278602130711,-0.0229504350572824,0.0,0.1500000059604644,0.0,-0.009335427545011,60.0,1.860700845718384,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
