time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,9.6469339041505e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001015868620015,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.503171218559146e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001015868620015,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996765136719,0.0,0.0,0.0004818843444809,293.2088623046875,294.1499938964844,295.95001220703125,293.71905517578125,295.56121826171875,295.9146728515625,293.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278694098815,9.122896216240406e-09,0.0010278602130711,-0.0229504350572824,0.0,0.1500000059604644,0.0,-0.009335427545011,60.0,1.860700845718384,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,9.641546057537198e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0001015301168081,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,7.498980266973376e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0001015301168081,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,0.000481615163153,293.2096252441406,294.1499938964844,295.95513916015625,293.7207946777344,295.56805419921875,295.9252624511719,293.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272953659296,9.055759697673691e-09,0.0010272862855345,-0.0227746423333883,0.0,0.1500000059604644,0.0,-0.0093021458014845,60.0,1.86348295211792,0.0,-7.19531669801654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,9.641320502851158e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0001015277521219,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,7.498804916394874e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.0,0.0,0.0001015277521219,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,0.0004816039290744,293.20965576171875,294.1499938964844,295.955322265625,293.7208557128906,295.5683288574219,295.9257202148437,293.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272713843733,9.0529557184027e-09,0.0010272624203935,-0.0227672979235649,0.0,0.1500000059604644,0.0,-0.0093007562682032,60.0,1.8635988235473635,0.0,-7.194980611302526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,9.638055053073912e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,0.0001014933586702,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,7.496264879591763e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,0.0001014933586702,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,0.0004814408021047,293.21044921875,294.1499938964844,295.9595642089844,293.72247314453125,295.5753479003906,295.9350280761719,293.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269231861457,9.012265600460978e-09,0.0010269142221659,-0.0226607527583837,0.0,0.1500000059604644,0.0,-0.0092805828899145,60.0,1.8655656576156616,0.0,-7.190107709220683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,9.638055053073912e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,0.0001014933586702,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,7.496264879591763e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,0.0001014933586702,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,0.0004814408021047,293.21044921875,294.1499938964844,295.9595642089844,293.72247314453125,295.5753479003906,295.9350280761719,293.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269231861457,9.012265600460978e-09,0.0010269142221659,-0.0226607527583837,0.0,0.1500000059604644,0.0,-0.0092805828899145,60.0,1.8655656576156616,0.0,-7.190107709220683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,9.637460607336834e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0001014871013467,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,7.495802128687501e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0001014871013467,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20135498046875,0.0,0.0,0.0004814110870938,293.2108154296875,294.1499938964844,295.9613037109375,293.7232360839844,295.578857421875,295.93896484375,293.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268609039485,9.004859080619099e-09,0.0010268519399687,-0.0226413588970899,0.0,0.1500000059604644,0.0,-0.0092769162729382,60.0,1.8663502931594849,0.0,-7.189220241343719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,9.63716665864922e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,0.0001014840090647,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,7.495574391214177e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015075683594,0.0,0.0,0.0001014840090647,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.0,0.0,0.0004813964187633,293.2112121582031,294.1499938964844,295.9627990722656,293.72393798828125,295.58233642578125,295.9426574707031,293.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268299374729,9.001200673708354e-09,0.0010268208570778,-0.0226317793130874,0.0,0.1500000059604644,0.0,-0.009275103919208,60.0,1.867084264755249,0.0,-7.188782547018492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,9.638062329031528e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001014934387058,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,7.496270700357854e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001014934387058,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0004814411804545,293.2120361328125,294.1499938964844,295.9651184082031,293.7252502441406,295.5892333984375,295.9491271972656,293.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269234189763,9.012359747373466e-09,0.0010269143385812,-0.0226610004901886,0.0,0.1500000059604644,0.0,-0.0092806266620755,60.0,1.8683433532714844,0.0,-7.190119077904455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,9.638062329031528e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001014934387058,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,7.496270700357854e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001014934387058,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0004814411804545,293.2120361328125,294.1499938964844,295.9651184082031,293.7252502441406,295.5892333984375,295.9491271972656,293.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269234189763,9.012359747373466e-09,0.0010269143385812,-0.0226610004901886,0.0,0.1500000059604644,0.0,-0.0092806266620755,60.0,1.8683433532714844,0.0,-7.190119077904455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,9.642641816753894e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0001015416564769,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,7.499832281609997e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0001015416564769,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0004816699074581,293.2128295898437,294.1499938964844,295.966552734375,293.7264099121094,295.59588623046875,295.9529113769531,293.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274116648361,9.069412776341323e-09,0.0010274027008563,-0.0228103902190923,0.0,0.1500000059604644,0.0,-0.0093089118599891,60.0,1.869152307510376,0.0,-7.19695236739426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,9.642641816753894e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0001015416564769,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,7.499832281609997e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0001015416564769,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0004816699074581,293.2128295898437,294.1499938964844,295.966552734375,293.7264099121094,295.59588623046875,295.9529113769531,293.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274116648361,9.069412776341323e-09,0.0010274027008563,-0.0228103902190923,0.0,0.1500000059604644,0.0,-0.0093089118599891,60.0,1.869152307510376,0.0,-7.19695236739426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,9.647445403970778e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,0.0001015922389342,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,7.50356848584488e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,0.0001015922389342,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0004819098685402,293.2136535644531,294.1499938964844,295.9672546386719,293.7274169921875,295.6025390625,295.95660400390625,293.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279234265908,9.129259126439138e-09,0.0010279143461957,-0.0229670945554971,0.0,0.1500000059604644,0.0,-0.0093385800719261,60.0,1.8699461221694944,0.0,-7.204124585769024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,9.647445403970778e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,0.0001015922389342,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,7.50356848584488e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,0.0001015922389342,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0004819098685402,293.2136535644531,294.1499938964844,295.9672546386719,293.7274169921875,295.6025390625,295.95660400390625,293.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279234265908,9.129259126439138e-09,0.0010279143461957,-0.0229670945554971,0.0,0.1500000059604644,0.0,-0.0093385800719261,60.0,1.8699461221694944,0.0,-7.204124585769024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,9.654428868088873e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.0001016657843138,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,7.508999988203868e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0001016657843138,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044372558594,0.0,0.0,0.000482258707052,293.2144470214844,294.1499938964844,295.9672546386719,293.7283020019531,295.60906982421875,295.95947265625,293.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028667204082,9.21627041350348e-09,0.0010286580072715,-0.0231949258595705,0.0,0.1500000059604644,0.0,-0.0093817133456468,60.0,1.8705867528915403,0.0,-7.214558195300924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,9.654428868088873e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,0.0001016657843138,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20428466796875,0.0,0.0,7.508999988203868e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,0.0001016657843138,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044372558594,0.0,0.0,0.000482258707052,293.2144470214844,294.1499938964844,295.9672546386719,293.7283020019531,295.60906982421875,295.95947265625,293.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028667204082,9.21627041350348e-09,0.0010286580072715,-0.0231949258595705,0.0,0.1500000059604644,0.0,-0.0093817133456468,60.0,1.8705867528915403,0.0,-7.214558195300924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,9.658510680310428e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0001017087633954,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,7.512174488510936e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,0.0001017087633954,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0004824626084882,293.2148742675781,294.1499938964844,295.9670104980469,293.7286682128906,295.6123046875,295.9606628417969,293.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291037615388,9.267126621637093e-09,0.0010290944483131,-0.0233280844986438,0.0,0.1500000059604644,0.0,-0.0094069335609674,60.0,1.8708575963974,0.0,-7.220660336315633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,9.663262608228251e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001017588074319,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,7.515870674978942e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001017588074319,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,0.0004826999793294,293.2152709960937,294.1499938964844,295.96661376953125,293.72900390625,295.6155090332031,295.9615173339844,293.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296098189428,9.326334371451141e-09,0.001029600505717,-0.0234831105917692,0.0,0.1500000059604644,0.0,-0.0094362841919064,60.0,1.871087670326233,0.0,-7.227767184758704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,9.673726162873209e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.000101868994534,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,7.524008833570406e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.000101868994534,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,0.0004832226550206,293.2160949707031,294.1499938964844,295.9654541015625,293.7296142578125,295.621826171875,295.9627380371094,293.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307229822501,9.456696759002624e-09,0.0010307134361937,-0.0238244403153657,0.0,0.1500000059604644,0.0,-0.0095009012147784,60.0,1.871501326560974,0.0,-7.243428257197594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,9.673726162873209e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.000101868994534,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,7.524008833570406e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.000101868994534,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,0.0004832226550206,293.2160949707031,294.1499938964844,295.9654541015625,293.7296142578125,295.621826171875,295.9627380371094,293.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307229822501,9.456696759002624e-09,0.0010307134361937,-0.0238244403153657,0.0,0.1500000059604644,0.0,-0.0095009012147784,60.0,1.871501326560974,0.0,-7.243428257197594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,9.686236444395036e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001020007402985,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.533739699283615e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001020007402985,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0004838475724682,293.2169189453125,294.1499938964844,295.9638061523437,293.7300720214844,295.6279602050781,295.9629211425781,293.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320564033463,9.612571183481576e-09,0.0010320467408746,-0.0242325570434331,0.0,0.1500000059604644,0.0,-0.0095781767740845,60.0,1.8718376159667969,0.0,-7.262175216737887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,9.686236444395036e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,0.0001020007402985,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.533739699283615e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0001020007402985,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0004838475724682,293.2169189453125,294.1499938964844,295.9638061523437,293.7300720214844,295.6279602050781,295.9629211425781,293.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320564033463,9.612571183481576e-09,0.0010320467408746,-0.0242325570434331,0.0,0.1500000059604644,0.0,-0.0095781767740845,60.0,1.8718376159667969,0.0,-7.262175216737887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,9.699826478026809e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001021438438328,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,7.544309482909739e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001021438438328,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0004845264193136,293.2177734375,294.1499938964844,295.9617614746094,293.7304077148437,295.634033203125,295.962646484375,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335037950426,9.78189085287795e-09,0.0010334940161556,-0.0246758610010147,0.0,0.1500000059604644,0.0,-0.0096621131524443,60.0,1.8721678256988523,0.0,-7.282567793254202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,9.699826478026809e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001021438438328,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,7.544309482909739e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0001021438438328,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,0.0004845264193136,293.2177734375,294.1499938964844,295.9617614746094,293.7304077148437,295.634033203125,295.962646484375,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335037950426,9.78189085287795e-09,0.0010334940161556,-0.0246758610010147,0.0,0.1500000059604644,0.0,-0.0096621131524443,60.0,1.8721678256988523,0.0,-7.282567793254202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,9.71532499534078e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0001023070508381,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,7.556364289484918e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0001023070508381,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.0004853006103076,293.2186279296875,294.1499938964844,295.9594116210937,293.73065185546875,295.6398620605469,295.9615173339844,293.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351554956287,9.974990611283374e-09,0.0010351456003263,-0.0251814071089029,0.0,0.1500000059604644,0.0,-0.0097578428685665,60.0,1.872501015663147,0.0,-7.305858673589682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,9.71532499534078e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0001023070508381,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,7.556364289484918e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.0001023070508381,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,0.0004853006103076,293.2186279296875,294.1499938964844,295.9594116210937,293.73065185546875,295.6398620605469,295.9615173339844,293.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351554956287,9.974990611283374e-09,0.0010351456003263,-0.0251814071089029,0.0,0.1500000059604644,0.0,-0.0097578428685665,60.0,1.872501015663147,0.0,-7.305858673589682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.723284165374936e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001023908698698,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.562554674223065e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001023908698698,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084045410156,0.0,0.0,0.0004856981977354,293.21905517578125,294.1499938964844,295.9581298828125,293.730712890625,295.64276123046875,295.9608459472656,293.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036004978232,1.0074157508199733e-08,0.001035994850099,-0.0254410225898027,0.0,0.1500000059604644,0.0,-0.0098070111125707,60.0,1.8726860284805296,0.0,-7.317834160858183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,9.73166388575919e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0001024791054078,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,7.56907174945809e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,0.0001024791054078,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087707519531,0.0,0.0,0.0004861167690251,293.2194519042969,294.1499938964844,295.9568176269531,293.7307434082031,295.6455993652344,295.9600524902344,293.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368976509198,1.0178559328721803e-08,0.0010368874063715,-0.0257143415510654,0.0,0.1500000059604644,0.0,-0.0098587665706872,60.0,1.8728899955749512,0.0,-7.330452689302548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.749021410243586e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.000102661892015,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,7.582572288811207e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.000102661892015,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0004869838012382,293.2203369140625,294.1499938964844,295.9540710449219,293.7307434082031,295.6512145996094,295.958251953125,293.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387452784925,1.0394818339420908e-08,0.0010387349175289,-0.0262804757803678,0.0,0.1500000059604644,0.0,-0.0099659664556384,60.0,1.873334050178528,0.0,-7.356624820431534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.749021410243586e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.000102661892015,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,7.582572288811207e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.000102661892015,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0004869838012382,293.2203369140625,294.1499938964844,295.9540710449219,293.7307434082031,295.6512145996094,295.958251953125,293.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387452784925,1.0394818339420908e-08,0.0010387349175289,-0.0262804757803678,0.0,0.1500000059604644,0.0,-0.0099659664556384,60.0,1.873334050178528,0.0,-7.356624820431534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.767719893716276e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001028587939799,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.597115472890437e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001028587939799,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.000487917830469,293.22119140625,294.1499938964844,295.95123291015625,293.7306213378906,295.6566162109375,295.9559326171875,293.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407381923869,1.062778931526509e-08,0.0010407274821773,-0.0268903318792581,0.0,0.1500000059604644,0.0,-0.0100814625620841,60.0,1.8739014863967896,0.0,-7.384871736348941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.767719893716276e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001028587939799,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,7.597115472890437e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001028587939799,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.000487917830469,293.22119140625,294.1499938964844,295.95123291015625,293.7306213378906,295.6566162109375,295.9559326171875,293.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407381923869,1.062778931526509e-08,0.0010407274821773,-0.0268903318792581,0.0,0.1500000059604644,0.0,-0.0100814625620841,60.0,1.8739014863967896,0.0,-7.384871736348941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,9.786801092559472e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001030597268254,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,7.611956243636087e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001030597268254,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0004888709518127,293.2220458984375,294.1499938964844,295.9483642578125,293.7304077148437,295.6619567871094,295.9535217285156,293.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427706874907,1.0865525368330964e-08,0.0010427597444504,-0.0275126304477453,0.0,0.1500000059604644,0.0,-0.0101993158459663,60.0,1.8745321035385127,0.0,-7.413752456386646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,9.786801092559472e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001030597268254,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,7.611956243636087e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001030597268254,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0004888709518127,293.2220458984375,294.1499938964844,295.9483642578125,293.7304077148437,295.6619567871094,295.9535217285156,293.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427706874907,1.0865525368330964e-08,0.0010427597444504,-0.0275126304477453,0.0,0.1500000059604644,0.0,-0.0101993158459663,60.0,1.8745321035385127,0.0,-7.413752456386646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,9.80670447461307e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001032693180604,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,7.627436571056023e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001032693180604,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0004898651968687,293.2229309082031,294.1499938964844,295.9455871582031,293.7300720214844,295.6670837402344,295.9508972167969,293.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448918910697,1.1113509224003336e-08,0.0010448807151988,-0.0281617175787687,0.0,0.1500000059604644,0.0,-0.0103222541511058,60.0,1.875349521636963,0.0,-7.443937732887208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,9.80670447461307e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001032693180604,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,7.627436571056023e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001032693180604,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0004898651968687,293.2229309082031,294.1499938964844,295.9455871582031,293.7300720214844,295.6670837402344,295.9508972167969,293.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448918910697,1.1113509224003336e-08,0.0010448807151988,-0.0281617175787687,0.0,0.1500000059604644,0.0,-0.0103222541511058,60.0,1.875349521636963,0.0,-7.443937732887208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,9.816748206503688e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0001033750813803,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,7.635248766746372e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,0.0001033750813803,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0004903668886981,293.223388671875,294.1499938964844,295.9442443847656,293.7298889160156,295.6695861816406,295.9495849609375,293.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459627956151,1.1238649122446986e-08,0.0010459515033289,-0.0284892544150352,0.0,0.1500000059604644,0.0,-0.0103842951357364,60.0,1.8758078813552856,0.0,-7.459193085423976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,9.826843597693367e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.000103481390397,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,7.643100252607837e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.000103481390397,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,0.0004908711998723,293.22381591796875,294.1499938964844,295.94293212890625,293.72967529296875,295.6720886230469,295.9482727050781,293.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470383567735,1.136443028570966e-08,0.001047026948072,-0.0288184601813554,0.0,0.1500000059604644,0.0,-0.0104466499760746,60.0,1.8763076066970823,0.0,-7.474542940144603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,9.847099863691255e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001036947069223,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,7.65885561122559e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001036947069223,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133178710937,0.0,0.0,0.000491883023642,293.2247009277344,294.1499938964844,295.9405212402344,293.7291564941406,295.6769714355469,295.9456787109375,293.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1616816841808486e-08,0.0010491843568161,-0.0294790025800466,0.0,0.1500000059604644,0.0,-0.0105717647820711,60.0,1.8774045705795288,0.0,-7.505389731932155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,9.847099863691255e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001036947069223,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,7.65885561122559e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0001036947069223,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2133178710937,0.0,0.0,0.000491883023642,293.2247009277344,294.1499938964844,295.9405212402344,293.7291564941406,295.6769714355469,295.9456787109375,293.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1616816841808486e-08,0.0010491843568161,-0.0294790025800466,0.0,0.1500000059604644,0.0,-0.0105717647820711,60.0,1.8774045705795288,0.0,-7.505389731932155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,9.867218614090234e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0001039065609802,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,7.674503285670653e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0001039065609802,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0004928879789076,293.2256164550781,294.1499938964844,295.9383850097656,293.72857666015625,295.6816711425781,295.9433288574219,293.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513397864997,1.1867477667237836e-08,0.0010513279121369,-0.0301349889487028,0.0,0.1500000059604644,0.0,-0.0106960292905569,60.0,1.8787225484848025,0.0,-7.53608873083067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
