time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642400,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,9.867218614090234e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0001039065609802,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,7.674503285670653e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0001039065609802,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0004928879789076,293.2256164550781,294.1499938964844,295.9383850097656,293.72857666015625,295.6816711425781,295.9433288574219,293.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513397864997,1.1867477667237836e-08,0.0010513279121369,-0.0301349889487028,0.0,0.1500000059604644,0.0,-0.0106960292905569,60.0,1.8787225484848025,0.0,-7.53608873083067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,9.887127089314164e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0001041162104229,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,7.689987978665158e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0001041162104229,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0004938824567943,293.2265319824219,294.1499938964844,295.9366149902344,293.7279052734375,295.68634033203125,295.941162109375,293.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534608736634,1.2115529912648526e-08,0.0010534487664699,-0.0307841096073389,0.0,0.1500000059604644,0.0,-0.0108189983293414,60.0,1.880176544189453,0.0,-7.566529802716104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,9.887127089314164e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0001041162104229,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,7.689987978665158e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0001041162104229,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0004938824567943,293.2265319824219,294.1499938964844,295.9366149902344,293.7279052734375,295.68634033203125,295.941162109375,293.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534608736634,1.2115529912648526e-08,0.0010534487664699,-0.0307841096073389,0.0,0.1500000059604644,0.0,-0.0108189983293414,60.0,1.880176544189453,0.0,-7.566529802716104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,9.906705236062407e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,0.0001043223746819,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,7.705215102760121e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,0.0001043223746819,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,0.0004948604037053,293.2274169921875,294.1499938964844,295.935302734375,293.7271728515625,295.69091796875,295.939208984375,293.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555473854765,1.2359461898370228e-08,0.001055534929037,-0.0314224101603031,0.0,0.1500000059604644,0.0,-0.0109399268403649,60.0,1.88178551197052,0.0,-7.596525364306218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,9.906705236062407e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,0.0001043223746819,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,7.705215102760121e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,0.0001043223746819,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,0.0004948604037053,293.2274169921875,294.1499938964844,295.935302734375,293.7271728515625,295.69091796875,295.939208984375,293.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555473854765,1.2359461898370228e-08,0.001055534929037,-0.0314224101603031,0.0,0.1500000059604644,0.0,-0.0109399268403649,60.0,1.88178551197052,0.0,-7.596525364306218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,9.91606357274577e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.0001044209275278,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,7.71249397075735e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,0.0001044209275278,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.216064453125,0.0,0.0,0.0004953279276378,293.2278747558594,294.1499938964844,295.9348449707031,293.7267761230469,295.69317626953125,295.9385070800781,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565435513854,1.247606284948688e-08,0.0010565310949459,-0.0317275151610374,0.0,0.1500000059604644,0.0,-0.0109977265819907,60.0,1.882751226425171,0.0,-7.610884722453194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,9.925397898769006e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,0.0001045192184392,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,7.719753921264783e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21636962890625,0.0,0.0,0.0001045192184392,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21649169921875,0.0,0.0,0.0004957941710017,293.22833251953125,294.1499938964844,295.9345092773437,293.7263488769531,295.6954040527344,295.93780517578125,293.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575378546491,1.2592362708119254e-08,0.0010575252817943,-0.0320318154990673,0.0,0.1500000059604644,0.0,-0.0110553810372948,60.0,1.8837237358093264,0.0,-7.625219922147154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642820,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,9.943517943611369e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0001047100304276,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,7.733847451163456e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0001047100304276,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.0004966993001289,293.2292785644531,294.1499938964844,295.934326171875,293.7254638671875,295.6998291015625,295.9366760253906,293.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594702325761,1.2818132333336509e-08,0.0010594574268907,-0.0326225236058235,0.0,0.1500000059604644,0.0,-0.011167312040925,60.0,1.8858219385147093,0.0,-7.653086697700928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,9.943517943611369e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0001047100304276,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,7.733847451163456e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0001047100304276,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,0.0004966993001289,293.2292785644531,294.1499938964844,295.934326171875,293.7254638671875,295.6998291015625,295.9366760253906,293.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594702325761,1.2818132333336509e-08,0.0010594574268907,-0.0326225236058235,0.0,0.1500000059604644,0.0,-0.011167312040925,60.0,1.8858219385147093,0.0,-7.653086697700928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,9.96008384390734e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,0.0001048844787874,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,7.746731716906652e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,0.0001048844787874,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181091308594,0.0,0.0,0.0004975268384441,293.2301940917969,294.1499938964844,295.9347839355469,293.7245483398437,295.70416259765625,295.9364013671875,293.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061234390363,1.30245352281122e-08,0.0010612214682623,-0.0331625305116176,0.0,0.1500000059604644,0.0,-0.01126962993294,60.0,1.888341307640076,0.0,-7.67860797168396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,9.96008384390734e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,0.0001048844787874,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,7.746731716906652e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179870605469,0.0,0.0,0.0001048844787874,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181091308594,0.0,0.0,0.0004975268384441,293.2301940917969,294.1499938964844,295.9347839355469,293.7245483398437,295.70416259765625,295.9364013671875,293.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061234390363,1.30245352281122e-08,0.0010612214682623,-0.0331625305116176,0.0,0.1500000059604644,0.0,-0.01126962993294,60.0,1.888341307640076,0.0,-7.67860797168396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,9.97601600829512e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,0.000105052255094,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,7.759123400319368e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,0.000105052255094,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,0.0004983226535841,293.23114013671875,294.1499938964844,295.93603515625,293.7235412597656,295.70849609375,295.9364318847656,293.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629339376464,1.3223045769450437e-08,0.0010629206662997,-0.0336818620562553,0.0,0.1500000059604644,0.0,-0.0113680493086576,60.0,1.89099669456482,0.0,-7.70319275034126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,9.97601600829512e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,0.000105052255094,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,7.759123400319368e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,0.000105052255094,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189025878906,0.0,0.0,0.0004983226535841,293.23114013671875,294.1499938964844,295.93603515625,293.7235412597656,295.70849609375,295.9364318847656,293.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629339376464,1.3223045769450437e-08,0.0010629206662997,-0.0336818620562553,0.0,0.1500000059604644,0.0,-0.0113680493086576,60.0,1.89099669456482,0.0,-7.70319275034126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,9.989919635700062e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.0001051986619131,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,7.769936928525567e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196350097656,0.0,0.0,0.0001051986619131,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197265625,0.0,0.0,0.0004990171291865,293.2320861816406,294.1499938964844,295.9380798339844,293.7225036621094,295.7127685546875,295.9374694824219,293.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644134599715,1.3396270759358233e-08,0.0010644000722095,-0.0341350249946117,0.0,0.1500000059604644,0.0,-0.011453915387392,60.0,1.894111156463623,0.0,-7.72467885212791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,9.989919635700062e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.0001051986619131,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,7.769936928525567e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196350097656,0.0,0.0,0.0001051986619131,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197265625,0.0,0.0,0.0004990171291865,293.2320861816406,294.1499938964844,295.9380798339844,293.7225036621094,295.7127685546875,295.9374694824219,293.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644134599715,1.3396270759358233e-08,0.0010644000722095,-0.0341350249946117,0.0,0.1500000059604644,0.0,-0.011453915387392,60.0,1.894111156463623,0.0,-7.72467885212791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,9.996517474064603e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.0001052681473083,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,7.775069389026612e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.0001052681473083,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2201538085937,0.0,0.0,0.0004993467591702,293.2325439453125,294.1499938964844,295.939453125,293.7219543457031,295.71490478515625,295.9381408691406,293.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651157936081,1.3478483218420934e-08,0.0010651022894307,-0.0343500860035419,0.0,0.1500000059604644,0.0,-0.0114946672692894,60.0,1.895739197731018,0.0,-7.734886509069838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001000252668745,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001053314190357,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,7.779742736602202e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.0001053314190357,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0004996469360776,293.2330322265625,294.1499938964844,295.9410400390625,293.7214050292969,295.717041015625,295.9390869140625,293.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657559614628,1.3553350441952716e-08,0.0010657424572855,-0.0345459282398223,0.0,0.1500000059604644,0.0,-0.011531782336533,60.0,1.8974851369857788,0.0,-7.744188224023675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001001361160888,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001054481472237,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,7.78836474637501e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001054481472237,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0005002006073482,293.2339782714844,294.1499938964844,295.94500732421875,293.7202453613281,295.7212829589844,295.9414367675781,293.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.3691465738929764e-08,0.0010669258190318,-0.0349072106182575,0.0,0.1500000059604644,0.0,-0.0116002643480896,60.0,1.9011526107788088,0.0,-7.761362041946995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001001361160888,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001054481472237,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,7.78836474637501e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2212829589844,0.0,0.0,0.0001054481472237,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214050292969,0.0,0.0,0.0005002006073482,293.2339782714844,294.1499938964844,295.94500732421875,293.7202453613281,295.7212829589844,295.9414367675781,293.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669395560398,1.3691465738929764e-08,0.0010669258190318,-0.0349072106182575,0.0,0.1500000059604644,0.0,-0.0116002643480896,60.0,1.9011526107788088,0.0,-7.761362041946995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001002023054752,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001055178508977,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,7.793512486387044e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001055178508977,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22222900390625,0.0,0.0,0.0005005312850698,293.23492431640625,294.1499938964844,295.95001220703125,293.71905517578125,295.7255859375,295.9452209472656,293.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676431702449,1.377393399337734e-08,0.001067629433237,-0.0351229235529899,0.0,0.1500000059604644,0.0,-0.0116411382332444,60.0,1.9049713611602783,0.0,-7.77162583176505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001002023054752,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001055178508977,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,7.793512486387044e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001055178508977,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22222900390625,0.0,0.0,0.0005005312850698,293.23492431640625,294.1499938964844,295.95001220703125,293.71905517578125,295.7255859375,295.9452209472656,293.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676431702449,1.377393399337734e-08,0.001067629433237,-0.0351229235529899,0.0,0.1500000059604644,0.0,-0.0116411382332444,60.0,1.9049713611602783,0.0,-7.77162583176505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,0.0001002698772936,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,0.0001055890097632,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,7.798767910571769e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,0.0001055890097632,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230834960937,0.0,0.0,0.0005008687730878,293.23590087890625,294.1499938964844,295.9549865722656,293.7171936035156,295.7298889160156,295.94891357421875,293.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683671571314,1.3858126202137557e-08,0.0010683531872928,-0.0353431403636932,0.0,0.1500000059604644,0.0,-0.0116828959435224,60.0,1.908635854721069,0.0,-7.782110600373927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,0.0001002698772936,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,0.0001055890097632,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,7.798767910571769e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2229919433594,0.0,0.0,0.0001055890097632,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230834960937,0.0,0.0,0.0005008687730878,293.23590087890625,294.1499938964844,295.9549865722656,293.7171936035156,295.7298889160156,295.94891357421875,293.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683671571314,1.3858126202137557e-08,0.0010683531872928,-0.0353431403636932,0.0,0.1500000059604644,0.0,-0.0116828959435224,60.0,1.908635854721069,0.0,-7.782110600373927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,0.0001003034776658,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,0.000105624392745,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,7.801381434546784e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,0.000105624392745,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,0.0005010366439819,293.2368469238281,294.1499938964844,295.958984375,293.71405029296875,295.7341613769531,295.9526672363281,293.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687235044315,1.389999049195012e-08,0.0010687095345929,-0.0354526452720165,0.0,0.1500000059604644,0.0,-0.0117036420851945,60.0,1.911710858345032,0.0,-7.787326694597142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,0.0001003034776658,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,0.000105624392745,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,7.801381434546784e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,0.000105624392745,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,0.0005010366439819,293.2368469238281,294.1499938964844,295.958984375,293.71405029296875,295.7341613769531,295.9526672363281,293.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687235044315,1.389999049195012e-08,0.0010687095345929,-0.0354526452720165,0.0,0.1500000059604644,0.0,-0.0117036420851945,60.0,1.911710858345032,0.0,-7.787326694597142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.000100312208815,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0001056335895555,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,7.802061008987948e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0001056335895555,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0005010802415199,293.2373352050781,294.1499938964844,295.960693359375,293.71209716796875,295.7362976074219,295.9544982910156,293.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688145412132,1.3910871565769868e-08,0.0010688006877899,-0.0354811064898967,0.0,0.1500000059604644,0.0,-0.0117090260609984,60.0,1.913025975227356,0.0,-7.788683120679708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001003081124508,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001056292749126,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,7.801742322044447e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001056292749126,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,0.0005010598106309,293.2378234863281,294.1499938964844,295.9621887207031,293.7098693847656,295.7384338378906,295.9562072753906,293.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687699541449,1.3905760987142912e-08,0.0010687561007216,-0.0354677364230155,0.0,0.1500000059604644,0.0,-0.0117064882069826,60.0,1.9138628244400024,0.0,-7.788046474388467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,0.000100285593362,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001056055625667,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,7.799990271450952e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001056055625667,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0005009472952224,293.2388000488281,294.1499938964844,295.9647827148437,293.7047424316406,295.74267578125,295.9594116210937,293.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685325833037,1.3877705207221425e-08,0.0010685187298804,-0.0353943556547164,0.0,0.1500000059604644,0.0,-0.0116925928741693,60.0,1.91500186920166,0.0,-7.78454989358579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,0.000100285593362,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001056055625667,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,7.799990271450952e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001056055625667,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0005009472952224,293.2388000488281,294.1499938964844,295.9647827148437,293.7047424316406,295.74267578125,295.9594116210937,293.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685325833037,1.3877705207221425e-08,0.0010685187298804,-0.0353943556547164,0.0,0.1500000059604644,0.0,-0.0116925928741693,60.0,1.91500186920166,0.0,-7.78454989358579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0001002366407192,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.000105554012407,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,7.796183490427211e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.000105554012407,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0005007027648389,293.2397766113281,294.1499938964844,295.96697998046875,293.6988830566406,295.7468566894531,295.9621887207031,293.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680098785087,1.3816712218783778e-08,0.0010679961415007,-0.0352348200976848,0.0,0.1500000059604644,0.0,-0.0116623509675264,60.0,1.9151710271835327,0.0,-7.77695206011231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0001002366407192,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.000105554012407,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,7.796183490427211e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.000105554012407,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0005007027648389,293.2397766113281,294.1499938964844,295.96697998046875,293.6988830566406,295.7468566894531,295.9621887207031,293.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680098785087,1.3816712218783778e-08,0.0010679961415007,-0.0352348200976848,0.0,0.1500000059604644,0.0,-0.0116623509675264,60.0,1.9151710271835327,0.0,-7.77695206011231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001001631389954,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001054766107699,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,7.790466042933986e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001054766107699,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273864746094,0.0,0.0,0.0005003355909138,293.2407531738281,294.1499938964844,295.96893310546875,293.6924743652344,295.7510070800781,295.96466064453125,293.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672265198081,1.3725125036501142e-08,0.0010672127828001,-0.0349952541291713,0.0,0.1500000059604644,0.0,-0.0116169461980462,60.0,1.9145963191986084,0.0,-7.765549980831565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001001631389954,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001054766107699,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,7.790466042933986e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,0.0001054766107699,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273864746094,0.0,0.0,0.0005003355909138,293.2407531738281,294.1499938964844,295.96893310546875,293.6924743652344,295.7510070800781,295.96466064453125,293.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672265198081,1.3725125036501142e-08,0.0010672127828001,-0.0349952541291713,0.0,0.1500000059604644,0.0,-0.0116169461980462,60.0,1.9145963191986084,0.0,-7.765549980831565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001000723132165,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001053809610311,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,7.783401815686375e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001053809610311,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0004998819204047,293.24176025390625,294.1499938964844,295.9708557128906,293.6856384277344,295.755126953125,295.9669494628906,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662594577297,1.3611955118619793e-08,0.0010662458371371,-0.0346992276608943,0.0,0.1500000059604644,0.0,-0.011560846120119,60.0,1.913604497909546,0.0,-7.751472708150686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001000723132165,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001053809610311,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,7.783401815686375e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001053809610311,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0004998819204047,293.24176025390625,294.1499938964844,295.9708557128906,293.6856384277344,295.755126953125,295.9669494628906,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662594577297,1.3611955118619793e-08,0.0010662458371371,-0.0346992276608943,0.0,0.1500000059604644,0.0,-0.011560846120119,60.0,1.913604497909546,0.0,-7.751472708150686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,0.0001000129705062,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,0.0001053184678312,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,7.778786675771698e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22857666015625,0.0,0.0,0.0001053184678312,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0004995854687876,293.24224853515625,294.1499938964844,295.97186279296875,293.68212890625,295.75714111328125,295.96807861328125,293.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065625809133,1.3538014265179754e-08,0.0010656123049557,-0.0345058105885982,0.0,0.1500000059604644,0.0,-0.0115241846069693,60.0,1.9128632545471191,0.0,-7.742281837863629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,9.995789150707424e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.000105260471173,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,7.774502591928467e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.000105260471173,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,0.0004993103793822,293.24273681640625,294.1499938964844,295.97296142578125,293.6785583496094,295.7591857910156,295.9692077636719,293.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065039075911,1.3469388271403204e-08,0.0010650255717337,-0.0343262925744056,0.0,0.1500000059604644,0.0,-0.0114901643246412,60.0,1.9121688604354856,0.0,-7.73375674611998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,9.983074414776638e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.000105126579001,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,7.764613110339269e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.000105126579001,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,0.0004986752173863,293.24371337890625,294.1499938964844,295.97540283203125,293.6714172363281,295.7632141113281,295.9715270996094,293.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636853985488,1.3310967439394972e-08,0.0010636721272021,-0.0339118689298629,0.0,0.1500000059604644,0.0,-0.011411634273827,60.0,1.9106391668319704,0.0,-7.714094607536026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,9.983074414776638e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.000105126579001,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,7.764613110339269e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.0,0.0,0.000105126579001,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300109863281,0.0,0.0,0.0004986752173863,293.24371337890625,294.1499938964844,295.97540283203125,293.6714172363281,295.7632141113281,295.9715270996094,293.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636853985488,1.3310967439394972e-08,0.0010636721272021,-0.0339118689298629,0.0,0.1500000059604644,0.0,-0.011411634273827,60.0,1.9106391668319704,0.0,-7.714094607536026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,9.96835733531043e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001049716011038,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,7.753166573820636e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001049716011038,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0004979401128366,293.2447204589844,294.1499938964844,295.9783935546875,293.66436767578125,295.7672119140625,295.97430419921875,293.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621165856719,1.3127599451934202e-08,0.0010621034307405,-0.0334321670234203,0.0,0.1500000059604644,0.0,-0.0113207269459962,60.0,1.909190654754639,0.0,-7.691367187590006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
