time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17644800,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,9.96835733531043e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001049716011038,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,7.753166573820636e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23077392578125,0.0,0.0,0.0001049716011038,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0004979401128366,293.2447204589844,294.1499938964844,295.9783935546875,293.66436767578125,295.7672119140625,295.97430419921875,293.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621165856719,1.3127599451934202e-08,0.0010621034307405,-0.0334321670234203,0.0,0.1500000059604644,0.0,-0.0113207269459962,60.0,1.909190654754639,0.0,-7.691367187590006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,9.953304106602444e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001048130870913,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.741458830423653e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001048130870913,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0004971881862729,293.2457275390625,294.1499938964844,295.98211669921875,293.6575927734375,295.7712097167969,295.977294921875,293.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605145944282,1.2940043703224546e-08,0.0010605016723275,-0.0329414792358875,0.0,0.1500000059604644,0.0,-0.0112277576699852,60.0,1.9078620672225952,0.0,-7.668155177498195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,9.953304106602444e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001048130870913,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,7.741458830423653e-05,297.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001048130870913,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23175048828125,0.0,0.0,0.0004971881862729,293.2457275390625,294.1499938964844,295.98211669921875,293.6575927734375,295.7712097167969,295.977294921875,293.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605145944282,1.2940043703224546e-08,0.0010605016723275,-0.0329414792358875,0.0,0.1500000059604644,0.0,-0.0112277576699852,60.0,1.9078620672225952,0.0,-7.668155177498195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.936534479493277e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.000104636492324,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.728415221208706e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.000104636492324,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0004963504616171,293.2467041015625,294.1499938964844,295.9867858886719,293.6512145996094,295.7752380371094,295.9813232421875,293.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587258730083,1.2731091736384316e-08,0.0010587131837382,-0.0323947928845882,0.0,0.1500000059604644,0.0,-0.0111241620033979,60.0,1.9072058200836184,0.0,-7.642336896651616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.936534479493277e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.000104636492324,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.728415221208706e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.000104636492324,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,0.0004963504616171,293.2467041015625,294.1499938964844,295.9867858886719,293.6512145996094,295.7752380371094,295.9813232421875,293.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587258730083,1.2731091736384316e-08,0.0010587131837382,-0.0323947928845882,0.0,0.1500000059604644,0.0,-0.0111241620033979,60.0,1.9072058200836184,0.0,-7.642336896651616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,9.928238432621583e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.0001045491299009,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,7.72196362959221e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,0.0001045491299009,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.000495936081279,293.2472229003906,294.1499938964844,295.9895324707031,293.64825439453125,295.7772521972656,295.9833374023437,293.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578413493931,1.2627731749148552e-08,0.0010578287765383,-0.0321243554353714,0.0,0.1500000059604644,0.0,-0.0110729187726974,60.0,1.9068583250045776,0.0,-7.629581944001984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,9.91965425782837e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001044587334035,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,7.715286483289674e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001044587334035,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0004955072654411,293.2477111816406,294.1499938964844,295.9925842285156,293.6454772949219,295.7792663574219,295.9857177734375,293.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520772862956164e-08,0.0010569143341854,-0.0318444967269897,0.0,0.1500000059604644,0.0,-0.0110198957845568,60.0,1.9068104028701784,0.0,-7.616393560283542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,9.902240708470345e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0001042753647197,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,7.701743015786633e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001042753647197,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004946374101564,293.24871826171875,294.1499938964844,295.99969482421875,293.6404724121094,295.78338623046875,295.9910583496094,293.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550719453021,1.2303806862234978e-08,0.001055059605278,-0.0312767811119556,0.0,0.1500000059604644,0.0,-0.0109123401343822,60.0,1.9072378873825075,0.0,-7.589676442876225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645280,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,9.902240708470345e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0001042753647197,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,7.701743015786633e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343444824219,0.0,0.0,0.0001042753647197,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0004946374101564,293.24871826171875,294.1499938964844,295.99969482421875,293.6404724121094,295.78338623046875,295.9910583496094,293.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550719453021,1.2303806862234978e-08,0.001055059605278,-0.0312767811119556,0.0,0.1500000059604644,0.0,-0.0109123401343822,60.0,1.9072378873825075,0.0,-7.589676442876225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,9.884641622193158e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001040900315274,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,7.68805475672707e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001040900315274,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0004937582998536,293.2497253417969,294.1499938964844,296.0083312988281,293.6363830566406,295.7875671386719,295.9974060058594,293.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084528933087313e-08,0.00105318473652,-0.0307029858231544,0.0,0.1500000059604644,0.0,-0.0108036352321505,60.0,1.9085509777069087,0.0,-7.562722004195167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,9.884641622193158e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001040900315274,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,7.68805475672707e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,0.0001040900315274,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353210449219,0.0,0.0,0.0004937582998536,293.2497253417969,294.1499938964844,296.0083312988281,293.6363830566406,295.7875671386719,295.9974060058594,293.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084528933087313e-08,0.00105318473652,-0.0307029858231544,0.0,0.1500000059604644,0.0,-0.0108036352321505,60.0,1.9085509777069087,0.0,-7.562722004195167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,9.867158951237798e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001039059352478,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,7.674456719541922e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001039059352478,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,0.0004928850103169,293.250732421875,294.1499938964844,296.0186767578125,293.6333923339844,295.7918701171875,296.0050048828125,293.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866702287477436e-08,0.0010513222077861,-0.0301329586654901,0.0,0.1500000059604644,0.0,-0.0106956493109464,60.0,1.9110074043273928,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,9.867158951237798e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001039059352478,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,7.674456719541922e-05,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,0.0001039059352478,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,0.0004928850103169,293.250732421875,294.1499938964844,296.0186767578125,293.6333923339844,295.7918701171875,296.0050048828125,293.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866702287477436e-08,0.0010513222077861,-0.0301329586654901,0.0,0.1500000059604644,0.0,-0.0106956493109464,60.0,1.9110074043273928,0.0,-7.535993518104078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,9.850053174886853e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001037258043652,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,7.661152631044388e-05,297.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001037258043652,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0004920305800624,293.2517395019531,294.1499938964844,296.0308837890625,293.63165283203125,295.7963256835937,296.0140380859375,293.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653577658421456e-08,0.0010494998423382,-0.0295752082020044,0.0,0.1500000059604644,0.0,-0.0105899944901466,60.0,1.914758920669556,0.0,-7.509888177992252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,9.850053174886853e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001037258043652,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,7.661152631044388e-05,297.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001037258043652,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0004920305800624,293.2517395019531,294.1499938964844,296.0308837890625,293.63165283203125,295.7963256835937,296.0140380859375,293.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653577658421456e-08,0.0010494998423382,-0.0295752082020044,0.0,0.1500000059604644,0.0,-0.0105899944901466,60.0,1.914758920669556,0.0,-7.509888177992252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,9.841812425293028e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,0.0001036390240187,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,7.654743239982054e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2374572753906,0.0,0.0,0.0001036390240187,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,0.0004916189354844,293.2522277832031,294.1499938964844,296.03778076171875,293.6313171386719,295.7986145019531,296.01934814453125,293.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486335959285,1.15509033449257e-08,0.0010486220708116,-0.0293064974248409,0.0,0.1500000059604644,0.0,-0.0105390958487987,60.0,1.9173874855041504,0.0,-7.497327203509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,9.833667718339711e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.0001035532550304,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,7.648408063687384e-05,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.0001035532550304,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380065917969,0.0,0.0,0.0004912120639346,293.25274658203125,294.1499938964844,296.0451965332031,293.63134765625,295.80096435546875,296.0249328613281,293.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477660689502,1.1449420966869184e-08,0.0010477546602487,-0.0290408991277217,0.0,0.1500000059604644,0.0,-0.0104887876659631,60.0,1.9202734231948853,0.0,-7.484923258971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,9.817850514082238e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0001033866938087,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,7.636105874553323e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0001033866938087,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0004904219531454,293.2537536621094,294.1499938964844,296.0617980957031,293.6325988769531,295.8057556152344,296.0370178222656,293.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252344833678762e-08,0.001046068733558,-0.0285251010209321,0.0,0.1500000059604644,0.0,-0.0103910854086279,60.0,1.9268467426300049,0.0,-7.460863571395748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,9.817850514082238e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0001033866938087,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,7.636105874553323e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23883056640625,0.0,0.0,0.0001033866938087,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0004904219531454,293.2537536621094,294.1499938964844,296.0617980957031,293.6325988769531,295.8057556152344,296.0370178222656,293.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.1252344833678762e-08,0.001046068733558,-0.0285251010209321,0.0,0.1500000059604644,0.0,-0.0103910854086279,60.0,1.9268467426300049,0.0,-7.460863571395748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,9.803438297240064e-05,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001032349246088,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,7.624896534252912e-05,297.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001032349246088,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0004897020407952,293.2547607421875,294.1499938964844,296.08087158203125,293.6355895996094,295.8108215332031,296.0514831542969,293.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445445077493,1.1072779138032729e-08,0.0010445334482938,-0.0280551109462976,0.0,0.1500000059604644,0.0,-0.010302067734301,60.0,1.9356709718704224,0.0,-7.438975302420658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,9.803438297240064e-05,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001032349246088,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,7.624896534252912e-05,297.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001032349246088,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0004897020407952,293.2547607421875,294.1499938964844,296.08087158203125,293.6355895996094,295.8108215332031,296.0514831542969,293.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445445077493,1.1072779138032729e-08,0.0010445334482938,-0.0280551109462976,0.0,0.1500000059604644,0.0,-0.010302067734301,60.0,1.9356709718704224,0.0,-7.438975302420658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,9.790140757104382e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0001030948988045,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,7.61455376050435e-05,297.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0001030948988045,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0004890378331765,293.2557678222656,294.1499938964844,296.10260009765625,293.6405029296875,295.8161926269531,296.0680236816406,293.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907104552870804e-08,0.0010431167902424,-0.0276214629411697,0.0,0.1500000059604644,0.0,-0.0102199353277683,60.0,1.9464857578277588,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,9.790140757104382e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0001030948988045,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,7.61455376050435e-05,297.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0001030948988045,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0004890378331765,293.2557678222656,294.1499938964844,296.10260009765625,293.6405029296875,295.8161926269531,296.0680236816406,293.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907104552870804e-08,0.0010431167902424,-0.0276214629411697,0.0,0.1500000059604644,0.0,-0.0102199353277683,60.0,1.9464857578277588,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,9.778448293218388e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0001029717677738,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,7.605459541082382e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0001029717677738,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,0.0004884537192992,293.2568054199219,294.1499938964844,296.127197265625,293.6474914550781,295.8219299316406,296.087158203125,293.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418818565085,1.0761420199401073e-08,0.0010418710298836,-0.0272401273250579,0.0,0.1500000059604644,0.0,-0.0101477140560746,60.0,1.959698915481568,0.0,-7.401098400805496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,9.778448293218388e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0001029717677738,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,7.605459541082382e-05,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0001029717677738,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,0.0004884537192992,293.2568054199219,294.1499938964844,296.127197265625,293.6474914550781,295.8219299316406,296.087158203125,293.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418818565085,1.0761420199401073e-08,0.0010418710298836,-0.0272401273250579,0.0,0.1500000059604644,0.0,-0.0101477140560746,60.0,1.959698915481568,0.0,-7.401098400805496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,9.773310011951251e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,0.000102917663753,297.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,7.601463585160673e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,0.000102917663753,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0004881970817223,293.25732421875,294.1499938964844,296.140625,293.6517944335937,295.8249816894531,296.0978698730469,293.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413347044959,1.0697401187087507e-08,0.0010413239942863,-0.0270725507289171,0.0,0.1500000059604644,0.0,-0.0101159792393445,60.0,1.9673759937286377,0.0,-7.393322221105336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,9.768412564881146e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001028660844895,297.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,7.597653893753886e-05,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001028660844895,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0004879524349234,293.2578125,294.1499938964844,296.15484619140625,293.6566772460937,295.828125,296.10894775390625,293.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636381553297273e-08,0.0010408026864752,-0.0269128214567899,0.0,0.1500000059604644,0.0,-0.0100857308134436,60.0,1.9754364490509035,0.0,-7.385914102542301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.759830572875217e-05,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001027757170959,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.590978930238634e-05,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0004875237355008,293.25885009765625,294.1499938964844,296.18572998046875,293.66827392578125,295.8345947265625,296.1326904296875,293.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529452865171152e-08,0.0010398866143077,-0.0266329161822795,0.0,0.1500000059604644,0.0,-0.0100327134132385,60.0,1.99288010597229,0.0,-7.372942434358265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.759830572875217e-05,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001027757170959,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.590978930238634e-05,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0004875237355008,293.25885009765625,294.1499938964844,296.18572998046875,293.66827392578125,295.8345947265625,296.1326904296875,293.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529452865171152e-08,0.0010398866143077,-0.0266329161822795,0.0,0.1500000059604644,0.0,-0.0100327134132385,60.0,1.99288010597229,0.0,-7.372942434358265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,9.753566700965166e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001027097605401,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.586107676615939e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001027097605401,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0004872108693234,293.2598571777344,294.1499938964844,296.2200622558594,293.68243408203125,295.8414611816406,296.15924072265625,293.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.045141662103788e-08,0.0010392202530056,-0.0264286380261182,0.0,0.1500000059604644,0.0,-0.0099940318614244,60.0,2.013274669647217,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,9.753566700965166e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001027097605401,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.586107676615939e-05,297.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001027097605401,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0004872108693234,293.2598571777344,294.1499938964844,296.2200622558594,293.68243408203125,295.8414611816406,296.15924072265625,293.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.045141662103788e-08,0.0010392202530056,-0.0264286380261182,0.0,0.1500000059604644,0.0,-0.0099940318614244,60.0,2.013274669647217,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,9.749348100740464e-05,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001026653335429,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.582826219731942e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0001026653335429,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004870001284871,293.2608947753906,294.1499938964844,296.2580261230469,293.69927978515625,295.848876953125,296.189208984375,293.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.1500000059604644,0.0,-0.0099679734557867,60.0,2.0369081497192383,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,9.749348100740464e-05,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001026653335429,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.582826219731942e-05,297.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0001026653335429,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004870001284871,293.2608947753906,294.1499938964844,296.2580261230469,293.69927978515625,295.848876953125,296.189208984375,293.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.1500000059604644,0.0,-0.0099679734557867,60.0,2.0369081497192383,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,9.7474898211658e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0001026457612169,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,7.581381214549765e-05,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0001026457612169,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0004869073163717,293.2619323730469,294.1499938964844,296.2998046875,293.7189636230469,295.8569030761719,296.2228088378906,293.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375700298936865e-08,0.0010385724017396,-0.0262304302304983,0.0,0.1500000059604644,0.0,-0.0099564939737319,60.0,2.063697099685669,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,9.7474898211658e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0001026457612169,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,7.581381214549765e-05,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0001026457612169,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0004869073163717,293.2619323730469,294.1499938964844,296.2998046875,293.7189636230469,295.8569030761719,296.2228088378906,293.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385827627032,1.0375700298936865e-08,0.0010385724017396,-0.0262304302304983,0.0,0.1500000059604644,0.0,-0.0099564939737319,60.0,2.063697099685669,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,9.747471631271765e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.000102645572042,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,7.581366662634537e-05,297.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.000102645572042,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.000486906414153,293.262451171875,294.1499938964844,296.3221740722656,293.7299499511719,295.8611755371094,296.24102783203125,293.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.037547381343984e-08,0.0010385704226791,-0.0262298360466957,0.0,0.1500000059604644,0.0,-0.0099563812837004,60.0,2.078324794769287,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.748145384946838e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001026526661007,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.581891259178519e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001026526661007,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.000486940058181,293.2629699707031,294.1499938964844,296.3455810546875,293.74169921875,295.8656005859375,296.2602233886719,293.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383869764041265e-08,0.0010386422509327,-0.0262518152594566,0.0,0.1500000059604644,0.0,-0.0099605442956089,60.0,2.0938007831573486,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,9.751658944878729e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0001026896643452,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,7.584623381262645e-05,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0001026896643452,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0004871155251748,293.2640075683594,294.1499938964844,296.3955993652344,293.7676086425781,295.87506103515625,296.3016357421875,293.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039026887156,1.0427637420207247e-08,0.0010390164097771,-0.0263663902878761,0.0,0.1500000059604644,0.0,-0.0099822413176298,60.0,2.12742018699646,0.0,-7.360601017580849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,9.751658944878729e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0001026896643452,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,7.584623381262645e-05,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0001026896643452,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0004871155251748,293.2640075683594,294.1499938964844,296.3955993652344,293.7676086425781,295.87506103515625,296.3016357421875,293.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039026887156,1.0427637420207247e-08,0.0010390164097771,-0.0263663902878761,0.0,0.1500000059604644,0.0,-0.0099822413176298,60.0,2.12742018699646,0.0,-7.360601017580849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.050000000745058,9.758117812452838e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.050000000745058,0.000102757679997,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.050000000745058,7.589647429995239e-05,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.050000000745058,0.000102757679997,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2490234375,0.0,0.050000000745058,0.0004874381993431,293.2650451660156,284.95001220703125,296.45001220703125,293.7968444824219,295.88531494140625,296.3472900390625,293.40045166015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.0508114378637856e-08,0.0010397041914984,-0.0265770573168993,0.0,0.1500000059604644,0.0,-0.0100221345201134,60.0,2.164679527282715,0.0,-7.370354637714628e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
