time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647200,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.050000000745058,9.758117812452838e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.050000000745058,0.000102757679997,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.050000000745058,7.589647429995239e-05,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.050000000745058,0.000102757679997,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2490234375,0.0,0.050000000745058,0.0004874381993431,293.2650451660156,284.95001220703125,296.45001220703125,293.7968444824219,295.88531494140625,296.3472900390625,293.40045166015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.0508114378637856e-08,0.0010397041914984,-0.0265770573168993,0.0,0.1500000059604644,0.0,-0.0100221345201134,60.0,2.164679527282715,0.0,-7.370354637714628e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3523254394531,0.6364736557006836,0.050000000745058,0.0407815463840961,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3523254394531,0.6364736557006836,0.050000000745058,0.0429449304938316,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3523254394531,0.6364736557006836,0.050000000745058,0.0317189805209636,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3523254394531,0.6364736557006836,0.050000000745058,0.0429449304938316,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.35235595703125,0.6364736557006836,0.050000000745058,0.2037122547626495,293.3707580566406,284.95001220703125,296.47833251953125,293.81231689453125,296.9352111816406,297.0830078125,293.4667053222656,1.0,0.1096986830234527,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340055584907532,0.01860180683434,0.4154037237167358,-0.0871360525488853,0.0,0.1500000059604644,0.0,10.228639602661133,60.0,451.2378540039063,0.0,12.260076522827148,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453857421875,0.6340186595916748,0.050000000745058,0.0452261678874492,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453857421875,0.6340186595916748,0.050000000745058,0.047625333070755,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453857421875,0.6340186595916748,0.050000000745058,0.0351759083569049,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453857421875,0.6340186595916748,0.050000000745058,0.047625333070755,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6453857421875,0.6340186595916748,0.050000000745058,0.2259140759706497,293.68267822265625,284.95001220703125,296.50665283203125,293.8277587890625,297.06951904296875,297.2456359863281,293.9021301269531,1.0,0.1210743561387062,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818927645683288,0.0870886966586113,0.3948040902614593,-0.0282796844840049,1.0,0.1500000059604644,0.0,12.537001609802246,60.0,1203.788330078125,0.0,16.67291259765625,1.0,292.97625732421875,293.7524719238281,293.2820129394531,293.542236328125,293.1499938964844,293.1499938964844,283.1499938964844,13667.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.216178223490715,0.2162011861801147,1.1259555954268308e-08,4.125736713409424,4.125725746154785,1.0804747944348492e-05,0.0,0.0,-0.0,3130.157470703125,0.0,6.592364311218262,1860.32275390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.0456709936261177,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.0480937547981739,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.0355218835175037,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.0480937547981739,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.2281360626220703,293.86541748046875,284.95001220703125,296.5633239746094,293.8586120605469,296.9579162597656,297.2264404296875,293.71734619140625,1.0,0.1405515968799591,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866349101066589,0.1985599994659423,0.2880749106407165,0.0819178894162178,1.0,0.1500000059604644,0.0,20.075334548950195,60.0,1925.2393798828125,0.0,23.16928100585937,1.0,290.8623962402344,294.230224609375,294.7813415527344,295.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,14061.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2192768901586532,0.3687823116779327,4.4612682437161766e-09,4.265789985656738,4.265779972076416,9.787075214262586e-06,0.0,0.0,-0.0,5210.50146484375,0.0,11.710169792175291,1895.4188232421875,0.0,0.0,0.2109095901250839,1.0,0.0,3.0,1.0,0.0
17647440,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.0456709936261177,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.0480937547981739,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.0355218835175037,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.0480937547981739,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8807373046875,0.5726658701896667,0.050000000745058,0.2281360626220703,293.86541748046875,284.95001220703125,296.5633239746094,293.8586120605469,296.9579162597656,297.2264404296875,293.71734619140625,1.0,0.1405515968799591,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866349101066589,0.1985599994659423,0.2880749106407165,0.0819178894162178,1.0,0.1500000059604644,0.0,20.075334548950195,60.0,1925.2393798828125,0.0,23.16928100585937,1.0,290.8623962402344,294.230224609375,294.7813415527344,295.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,14061.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2192768901586532,0.3687823116779327,4.4612682437161766e-09,4.265789985656738,4.265779972076416,9.787075214262586e-06,0.0,0.0,-0.0,5210.50146484375,0.0,11.710169792175291,1895.4188232421875,0.0,0.0,0.2109095901250839,1.0,0.0,3.0,1.0,0.0
17647500,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.51593017578125,0.5506389141082764,0.050000000745058,0.0458080135285854,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.51593017578125,0.5506389141082764,0.050000000745058,0.0482380427420139,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.51593017578125,0.5506389141082764,0.050000000745058,0.0356284528970718,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.51593017578125,0.5506389141082764,0.050000000745058,0.0482380427420139,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.51593017578125,0.5506389141082764,0.050000000745058,0.2288205176591873,293.4731750488281,284.95001220703125,296.5916748046875,293.8739929199219,296.9501953125,297.2134704589844,293.198974609375,1.0,0.1489434838294983,1.0,1.0,0.9508512020111084,1.0,-0.4880949556827545,0.2046077996492386,0.2834871411323547,0.0876697674393653,1.0,0.1500000059604644,0.0,23.735958099365234,60.0,2423.012451171875,0.0,26.31553840637207,1.0,289.52105712890625,294.0238342285156,295.7348937988281,296.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,15228.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2281988263130188,0.4291758835315704,4.666083963655865e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5531.7353515625,0.0,14.842778205871582,1895.43701171875,0.0,0.0,0.2215594947338104,1.0,0.0,3.0,1.0,0.0
17647560,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.5336487293243408,0.050000000745058,0.0459387898445129,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.5336487293243408,0.050000000745058,0.0483757592737674,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.5336487293243408,0.050000000745058,0.0357301719486713,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.5336487293243408,0.050000000745058,0.0483757592737674,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.5336487293243408,0.050000000745058,0.2294737696647644,292.86163330078125,284.95001220703125,296.6199951171875,293.88934326171875,296.9525146484375,297.1988220214844,292.5081481933594,1.0,0.1564967036247253,0.9999752044677734,0.9999752044677734,0.9606809616088868,1.0,-0.4894885122776031,0.205166682600975,0.2843218445777893,0.0879587233066558,1.0,0.1500000059604644,0.0,27.2340030670166,60.0,2931.718505859375,0.0,29.34066390991211,1.0,288.2660217285156,293.5709228515625,296.6484680175781,297.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,16109.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2347129434347152,0.4634923338890075,4.823629495831483e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.7978515625,0.0,17.00067710876465,1895.4371337890625,0.0,0.0,0.2287029772996902,1.0,0.0,3.0,1.0,0.0
17647620,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.0461774803698062,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.0486271083354949,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.0359158180654048,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.0486271083354949,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.2306660711765289,291.6128845214844,284.95001220703125,296.6766662597656,293.9200134277344,296.9551086425781,297.1620178222656,291.34991455078125,1.0,0.1693272888660431,0.9999255537986756,0.9999255537986756,0.9803404808044434,1.0,-0.4920318722724914,0.2058737277984619,0.2861581444740295,0.088155873119831,1.0,0.1500000059604644,0.0,33.61822891235352,60.0,4041.253173828125,0.0,34.90544891357422,1.0,286.3203125,292.23858642578125,298.1173400878906,298.78546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17185.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2377292960882187,1.0,0.0,0.0,0.2424308508634567,0.4925576448440552,5.013805370879254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.43115234375,0.0,19.29179573059082,1895.4371337890625,0.0,0.0,0.236467957496643,1.0,0.0,3.0,1.0,0.0
17647680,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.0461774803698062,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.0486271083354949,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.0359158180654048,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.0486271083354949,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6671447753906,0.5104838609695435,0.050000000745058,0.2306660711765289,291.6128845214844,284.95001220703125,296.6766662597656,293.9200134277344,296.9551086425781,297.1620178222656,291.34991455078125,1.0,0.1693272888660431,0.9999255537986756,0.9999255537986756,0.9803404808044434,1.0,-0.4920318722724914,0.2058737277984619,0.2861581444740295,0.088155873119831,1.0,0.1500000059604644,0.0,33.61822891235352,60.0,4041.253173828125,0.0,34.90544891357422,1.0,286.3203125,292.23858642578125,298.1173400878906,298.78546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17185.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2377292960882187,1.0,0.0,0.0,0.2424308508634567,0.4925576448440552,5.013805370879254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.43115234375,0.0,19.29179573059082,1895.4371337890625,0.0,0.0,0.236467957496643,1.0,0.0,3.0,1.0,0.0
17647740,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.0463813692331314,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.0488418154418468,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.0360743962228298,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.0488418154418468,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.231684535741806,290.7160949707031,284.95001220703125,296.7333374023437,293.9506225585937,296.95416259765625,297.11920166015625,290.5356750488281,1.0,0.1794967204332351,0.9998759627342224,0.9998759627342224,1.0,1.0,-0.4942045509815216,0.2064801901578903,0.2877243757247925,0.0883000046014785,1.0,0.1500000059604644,0.0,39.07144927978516,60.0,4843.408203125,0.0,39.70334243774414,1.0,285.0778503417969,291.0188293457031,297.7247314453125,298.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,17676.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166152477264404,1.0,0.0,0.0,0.2458740323781967,0.4998420476913452,5.09994624309229e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.40673828125,0.0,20.12454605102539,1895.4371337890625,0.0,305.9315795898437,0.239568829536438,1.0,0.0,3.0,1.0,0.0
17647800,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.0463813692331314,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.0488418154418468,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.0360743962228298,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.0488418154418468,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543334960937,0.4961734116077423,0.050000000745058,0.231684535741806,290.7160949707031,284.95001220703125,296.7333374023437,293.9506225585937,296.95416259765625,297.11920166015625,290.5356750488281,1.0,0.1794967204332351,0.9998759627342224,0.9998759627342224,1.0,1.0,-0.4942045509815216,0.2064801901578903,0.2877243757247925,0.0883000046014785,1.0,0.1500000059604644,0.0,39.07144927978516,60.0,4843.408203125,0.0,39.70334243774414,1.0,285.0778503417969,291.0188293457031,297.7247314453125,298.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,17676.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166152477264404,1.0,0.0,0.0,0.2458740323781967,0.4998420476913452,5.09994624309229e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.40673828125,0.0,20.12454605102539,1895.4371337890625,0.0,305.9315795898437,0.239568829536438,1.0,0.0,3.0,1.0,0.0
17647860,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.0465501919388771,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.04901959374547,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.03620570525527,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.04901959374547,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.2325278371572494,290.1148681640625,284.95001220703125,296.7900085449219,293.9811096191406,296.949951171875,297.071044921875,290.0022277832031,1.0,0.1874652951955795,0.9999255537986756,0.9999255537986756,0.9962894320487976,1.0,-0.49600350856781,0.2072869390249252,0.2887165546417236,0.088690385222435,1.0,0.1500000059604644,0.0,43.58649444580078,48.0,5387.642578125,0.0,43.70696258544922,1.0,284.31744384765625,290.2430725097656,297.03924560546875,297.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,17880.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236156046390533,1.0,0.0,0.0,0.2472914457321167,0.5009738206863403,5.135650127385816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.620361328125,0.0,20.39134788513184,1895.4371337890625,0.0,319.40240478515625,0.2407249957323074,1.0,0.0,3.0,1.0,0.0
17647920,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.0465501919388771,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.04901959374547,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.03620570525527,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.04901959374547,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13946533203125,0.4864131212234497,0.050000000745058,0.2325278371572494,290.1148681640625,284.95001220703125,296.7900085449219,293.9811096191406,296.949951171875,297.071044921875,290.0022277832031,1.0,0.1874652951955795,0.9999255537986756,0.9999255537986756,0.9962894320487976,1.0,-0.49600350856781,0.2072869390249252,0.2887165546417236,0.088690385222435,1.0,0.1500000059604644,0.0,43.58649444580078,48.0,5387.642578125,0.0,43.70696258544922,1.0,284.31744384765625,290.2430725097656,297.03924560546875,297.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,17880.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236156046390533,1.0,0.0,0.0,0.2472914457321167,0.5009738206863403,5.135650127385816e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.620361328125,0.0,20.39134788513184,1895.4371337890625,0.0,319.40240478515625,0.2407249957323074,1.0,0.0,3.0,1.0,0.0
17647980,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.0465912483632564,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.0490628257393837,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.0362376384437084,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.0490628257393837,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.2327329367399215,289.7454528808594,284.95001220703125,296.8466796875,294.01153564453125,296.9598388671875,297.04656982421875,289.6764831542969,1.0,0.1888616532087326,0.9999752044677734,0.9999752044677734,0.99257892370224,1.0,-0.4964413344860077,0.2075511813163757,0.2888901531696319,0.0887818410992622,1.0,0.1500000059604644,0.0,44.6838493347168,36.0,5719.97998046875,0.0,44.684326171875,1.0,283.8587341308594,289.8094787597656,296.7164306640625,297.3898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17958.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580396473407745,1.0,0.0,0.0,0.2478305995464325,0.5007382035255432,5.149269011184288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.857666015625,0.0,20.463756561279297,1895.4371337890625,0.0,206.8466033935547,0.2411221116781234,1.0,0.0,3.0,1.0,0.0
17648040,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.0465912483632564,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.0490628257393837,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.0362376384437084,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.0490628257393837,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.4841778576374054,0.050000000745058,0.2327329367399215,289.7454528808594,284.95001220703125,296.8466796875,294.01153564453125,296.9598388671875,297.04656982421875,289.6764831542969,1.0,0.1888616532087326,0.9999752044677734,0.9999752044677734,0.99257892370224,1.0,-0.4964413344860077,0.2075511813163757,0.2888901531696319,0.0887818410992622,1.0,0.1500000059604644,0.0,44.6838493347168,36.0,5719.97998046875,0.0,44.684326171875,1.0,283.8587341308594,289.8094787597656,296.7164306640625,297.3898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17958.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580396473407745,1.0,0.0,0.0,0.2478305995464325,0.5007382035255432,5.149269011184288e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2997.857666015625,0.0,20.463756561279297,1895.4371337890625,0.0,206.8466033935547,0.2411221116781234,1.0,0.0,3.0,1.0,0.0
17648100,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.4854373335838318,0.050000000745058,0.0465680472552776,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.4854373335838318,0.050000000745058,0.0490383952856063,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.4854373335838318,0.050000000745058,0.0362195931375026,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.4854373335838318,0.050000000745058,0.0490383952856063,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316833496094,0.4854373335838318,0.050000000745058,0.2326170355081558,289.6199645996094,284.95001220703125,296.875,294.0267333984375,296.9684753417969,297.04071044921875,289.56646728515625,1.0,0.1876317858695984,1.0,1.0,0.9907236099243164,1.0,-0.4961941838264465,0.2074958086013794,0.2886983752250671,0.0887169390916824,1.0,0.1500000059604644,0.0,44.06270599365234,36.0,5834.986328125,0.0,44.1309700012207,1.0,283.7030029296875,289.6644897460937,296.67724609375,297.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17976.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197340965270996,1.0,0.0,0.0,0.2479521334171295,0.500560462474823,5.15234210851645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.3896484375,0.0,20.47454261779785,1895.4371337890625,0.0,147.5768585205078,0.2412036806344986,1.0,0.0,3.0,1.0,0.0
17648160,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322570800781,0.4879976511001587,0.050000000745058,0.0465214736759662,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322570800781,0.4879976511001587,0.050000000745058,0.0489893518388271,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322570800781,0.4879976511001587,0.050000000745058,0.0361833684146404,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322570800781,0.4879976511001587,0.050000000745058,0.0489893518388271,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5322570800781,0.4879976511001587,0.050000000745058,0.2323843836784362,289.5231628417969,284.95001220703125,296.9033203125,294.0419006347656,296.9796447753906,297.0392761230469,289.4818420410156,1.0,0.1853116154670715,1.0,1.0,0.9888362288475036,1.0,-0.4956980049610138,0.2073415368795395,0.2883564829826355,0.0885911211371421,1.0,0.1500000059604644,0.0,42.81623458862305,25.0,5925.6201171875,0.0,43.02210235595703,1.0,283.5819396972656,289.5526733398437,296.72528076171875,297.26092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17986.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887599170207977,1.0,0.0,0.0,0.2480237782001495,0.5004068613052368,5.154153992492638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.044677734375,0.0,20.47871971130371,1895.4371337890625,0.0,68.81538391113281,0.2412486374378204,1.0,0.0,3.0,1.0,0.0
17648220,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.0463815219700336,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.0488419756293296,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.0360745191574096,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.0488419756293296,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.2316853106021881,289.3886108398437,284.95001220703125,296.9599914550781,294.0721435546875,296.99859619140625,297.0314025878906,289.36309814453125,1.0,0.1783780306577682,1.0,1.0,0.9850613474845886,1.0,-0.4942069053649902,0.2068390250205993,0.2873678803443908,0.0882080942392349,1.0,0.1500000059604644,0.0,39.071102142333984,25.0,6047.828125,0.0,39.70330047607422,1.0,283.4117126464844,289.3975524902344,297.0380859375,297.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17996.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857826054096222,1.0,0.0,0.0,0.2480909079313278,0.5001927614212036,5.155852189631105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.7080078125,0.0,20.47950553894043,1895.4371337890625,0.0,51.154598236083984,0.2412863075733184,1.0,0.0,3.0,1.0,0.0
17648280,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.0463815219700336,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.0488419756293296,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.0360745191574096,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.0488419756293296,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.4961638450622558,0.050000000745058,0.2316853106021881,289.3886108398437,284.95001220703125,296.9599914550781,294.0721435546875,296.99859619140625,297.0314025878906,289.36309814453125,1.0,0.1783780306577682,1.0,1.0,0.9850613474845886,1.0,-0.4942069053649902,0.2068390250205993,0.2873678803443908,0.0882080942392349,1.0,0.1500000059604644,0.0,39.071102142333984,25.0,6047.828125,0.0,39.70330047607422,1.0,283.4117126464844,289.3975524902344,297.0380859375,297.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17996.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857826054096222,1.0,0.0,0.0,0.2480909079313278,0.5001927614212036,5.155852189631105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.7080078125,0.0,20.47950553894043,1895.4371337890625,0.0,51.154598236083984,0.2412863075733184,1.0,0.0,3.0,1.0,0.0
17648340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.0462698936462402,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.0487244240939617,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.0359876938164234,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.0487244240939617,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.2311276942491531,289.3026428222656,284.95001220703125,297.01666259765625,294.1023254394531,297.0185852050781,297.0247802734375,289.2860717773437,1.0,0.1730230003595352,1.0,1.0,0.9812864661216736,1.0,-0.493017166852951,0.2064762264490127,0.2865409255027771,0.0878624767065048,1.0,0.1500000059604644,0.0,36.08301544189453,25.0,6118.158203125,0.0,37.06929016113281,1.0,283.3086242675781,289.302001953125,297.1091613769531,297.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890192866325378,1.0,0.0,0.0,0.2481112480163574,0.5000829100608826,5.156366444936111e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.858642578125,0.0,20.47773551940918,1895.4371337890625,0.0,70.41075897216797,0.2412948310375213,1.0,0.0,3.0,1.0,0.0
17648400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.0462698936462402,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.0487244240939617,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.0359876938164234,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.0487244240939617,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062438964844,0.5035312175750732,0.050000000745058,0.2311276942491531,289.3026428222656,284.95001220703125,297.01666259765625,294.1023254394531,297.0185852050781,297.0247802734375,289.2860717773437,1.0,0.1730230003595352,1.0,1.0,0.9812864661216736,1.0,-0.493017166852951,0.2064762264490127,0.2865409255027771,0.0878624767065048,1.0,0.1500000059604644,0.0,36.08301544189453,25.0,6118.158203125,0.0,37.06929016113281,1.0,283.3086242675781,289.302001953125,297.1091613769531,297.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890192866325378,1.0,0.0,0.0,0.2481112480163574,0.5000829100608826,5.156366444936111e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.858642578125,0.0,20.47773551940918,1895.4371337890625,0.0,70.41075897216797,0.2412948310375213,1.0,0.0,3.0,1.0,0.0
17648460,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.0461862236261367,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.0486363172531127,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.0359226167201995,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.0486363172531127,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.2307097464799881,289.2496643066406,284.95001220703125,297.0733337402344,294.1324462890625,297.0408630371094,297.0220947265625,289.2396850585937,1.0,0.168775275349617,1.0,1.0,0.9774633049964904,1.0,-0.4921256601810455,0.2062490582466125,0.285876601934433,0.0875624492764473,1.0,0.1500000059604644,0.0,33.84251403808594,25.0,6163.20703125,0.0,35.1024169921875,1.0,283.2469787597656,289.2442321777344,297.131591796875,297.6323547363281,293.1499938964844,293.1499938964844,283.1499938964844,17999.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887034714221954,1.0,0.0,0.0,0.2481163144111633,0.500033974647522,5.156494786717758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2585.465576171875,0.0,20.47633171081543,1895.4371337890625,0.0,68.46926879882812,0.2412955909967422,1.0,0.0,3.0,1.0,0.0
17648520,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.0461862236261367,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.0486363172531127,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.0359226167201995,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.0486363172531127,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518615722656,0.5097867250442505,0.050000000745058,0.2307097464799881,289.2496643066406,284.95001220703125,297.0733337402344,294.1324462890625,297.0408630371094,297.0220947265625,289.2396850585937,1.0,0.168775275349617,1.0,1.0,0.9774633049964904,1.0,-0.4921256601810455,0.2062490582466125,0.285876601934433,0.0875624492764473,1.0,0.1500000059604644,0.0,33.84251403808594,25.0,6163.20703125,0.0,35.1024169921875,1.0,283.2469787597656,289.2442321777344,297.131591796875,297.6323547363281,293.1499938964844,293.1499938964844,283.1499938964844,17999.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887034714221954,1.0,0.0,0.0,0.2481163144111633,0.500033974647522,5.156494786717758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2585.465576171875,0.0,20.47633171081543,1895.4371337890625,0.0,68.46926879882812,0.2412955909967422,1.0,0.0,3.0,1.0,0.0
17648580,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2335205078125,0.5126800537109375,0.050000000745058,0.0461506620049476,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2335205078125,0.5126800537109375,0.050000000745058,0.0485988669097423,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2335205078125,0.5126800537109375,0.050000000745058,0.0358949564397335,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2335205078125,0.5126800537109375,0.050000000745058,0.0485988669097423,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2335205078125,0.5126800537109375,0.050000000745058,0.2305321097373962,289.2318420410156,284.95001220703125,297.1028137207031,294.1480407714844,297.0529479980469,297.0216064453125,289.22430419921875,1.0,0.1669335216283798,1.0,1.0,0.9754753112792968,1.0,-0.491746723651886,0.2061702013015747,0.2855765223503113,0.0874176695942878,1.0,0.1500000059604644,0.0,32.88990783691406,25.0,6180.0068359375,0.0,34.26826095581055,1.0,283.2256164550781,289.224853515625,297.1462097167969,297.64227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884409725666046,1.0,0.0,0.0,0.248116984963417,0.5000213980674744,5.156511662107732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.82470703125,0.0,20.475873947143555,1895.4371337890625,0.0,66.86418151855469,0.2412952929735183,1.0,0.0,3.0,1.0,0.0
17648640,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200927734375,0.5152077674865723,0.050000000745058,0.0461210682988166,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200927734375,0.5152077674865723,0.050000000745058,0.048567708581686,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200927734375,0.5152077674865723,0.050000000745058,0.0358719415962696,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200927734375,0.5152077674865723,0.050000000745058,0.048567708581686,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2200927734375,0.5152077674865723,0.050000000745058,0.2303842902183532,289.2188415527344,284.95001220703125,297.1300048828125,294.1624450683594,297.0639343261719,297.0208435058594,289.2131042480469,1.0,0.1653833985328674,1.0,1.0,0.9736401438713074,1.0,-0.491431325674057,0.2061137706041336,0.2853175401687622,0.0872881338000297,1.0,0.1500000059604644,0.0,32.09706497192383,25.0,6193.1767578125,0.0,33.57496643066406,1.0,283.2095642089844,289.210693359375,297.1605224609375,297.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882592380046844,1.0,0.0,0.0,0.2481172531843185,0.5000132918357849,5.156518767535091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2560.223388671875,0.0,20.47555351257324,1895.4371337890625,0.0,65.758056640625,0.2412949800491333,1.0,0.0,3.0,1.0,0.0
17648700,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102966308594,0.5175976753234863,0.050000000745058,0.0460942722856998,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102966308594,0.5175976753234863,0.050000000745058,0.0485394895076751,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102966308594,0.5175976753234863,0.050000000745058,0.0358510985970497,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102966308594,0.5175976753234863,0.050000000745058,0.0485394895076751,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102966308594,0.5175976753234863,0.050000000745058,0.2302504330873489,289.2093200683594,284.95001220703125,297.1583251953125,294.17742919921875,297.0754699707031,297.0201721191406,289.2050476074219,1.0,0.1639655083417892,1.0,1.0,0.9717285633087158,1.0,-0.49114590883255,0.2060751914978027,0.2850707173347473,0.0871588587760925,1.0,0.1500000059604644,0.0,31.378795623779297,25.0,6204.21875,0.0,32.94764709472656,1.0,283.1971130371094,289.2004089355469,297.1759033203125,297.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881388068199157,1.0,0.0,0.0,0.2481172680854797,0.5000084042549133,5.156518767535091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2552.586669921875,0.0,20.47533798217773,1895.4371337890625,0.0,65.0272216796875,0.2412946671247482,1.0,0.0,3.0,1.0,0.0
17648760,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.5198445320129395,0.050000000745058,0.0460700541734695,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.5198445320129395,0.050000000745058,0.0485139861702919,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.5198445320129395,0.050000000745058,0.0358322672545909,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.5198445320129395,0.050000000745058,0.0485139861702919,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027893066406,0.5198445320129395,0.050000000745058,0.2301294654607772,289.2020874023437,284.95001220703125,297.1866760253906,294.1923828125,297.08746337890625,297.0202331542969,289.19903564453125,1.0,0.1626719683408737,1.0,1.0,0.9698211550712584,1.0,-0.4908876717090606,0.2060494273900985,0.2848382294178009,0.0870331972837448,1.0,0.1500000059604644,0.0,30.729549407958984,25.0,6213.8662109375,0.0,32.381221771240234,1.0,283.1869812011719,289.192626953125,297.1912536621094,297.6801452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880518436431885,1.0,0.0,0.0,0.2481171935796737,0.5000051259994507,5.1565169911782505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.8359375,0.0,20.475181579589844,1895.4371337890625,0.0,64.50090026855469,0.2412944138050079,1.0,0.0,3.0,1.0,0.0
17648820,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.0460294224321842,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.048471201211214,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.0358006618916988,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.048471201211214,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.229926511645317,289.1938781738281,284.95001220703125,297.24334716796875,294.22222900390625,297.11248779296875,297.0221252441406,289.19256591796875,1.0,0.1604749262332916,1.0,1.0,0.966006338596344,1.0,-0.4904546737670898,0.206037700176239,0.2844169735908508,0.0867929309606552,1.0,0.1500000059604644,0.0,29.63959503173828,25.0,6229.744140625,0.0,31.431650161743164,1.0,283.1729431152344,289.18389892578125,297.2215881347656,297.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879388928413391,1.0,0.0,0.0,0.2481170296669006,0.500001847743988,5.156512994375362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2540.364013671875,0.0,20.47500801086425,1895.4371337890625,0.0,63.8185920715332,0.2412940710783004,1.0,0.0,3.0,1.0,0.0
17648880,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.0460294224321842,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.048471201211214,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.0358006618916988,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.048471201211214,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.5238124132156372,0.050000000745058,0.229926511645317,289.1938781738281,284.95001220703125,297.24334716796875,294.22222900390625,297.11248779296875,297.0221252441406,289.19256591796875,1.0,0.1604749262332916,1.0,1.0,0.966006338596344,1.0,-0.4904546737670898,0.206037700176239,0.2844169735908508,0.0867929309606552,1.0,0.1500000059604644,0.0,29.63959503173828,25.0,6229.744140625,0.0,31.431650161743164,1.0,283.1729431152344,289.18389892578125,297.2215881347656,297.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879388928413391,1.0,0.0,0.0,0.2481170296669006,0.500001847743988,5.156512994375362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2540.364013671875,0.0,20.47500801086425,1895.4371337890625,0.0,63.8185920715332,0.2412940710783004,1.0,0.0,3.0,1.0,0.0
17648940,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.0459969229996204,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.048436976969242,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.0357753857970237,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.048436976969242,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.2297641634941101,289.1913452148437,284.95001220703125,297.29998779296875,294.25201416015625,297.138671875,297.02593994140625,289.1911926269531,1.0,0.1586919724941253,1.0,1.0,0.9621914625167848,1.0,-0.4901083409786224,0.2060669809579849,0.2840413451194763,0.0865662172436714,1.0,0.1500000059604644,0.0,28.76701164245605,25.0,6242.83544921875,0.0,30.672666549682617,1.0,283.16424560546875,289.18133544921875,297.2516174316406,297.7377319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287870854139328,1.0,0.0,0.0,0.2481168955564499,0.5000005960464478,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.36767578125,0.0,20.47493362426757,1895.4371337890625,0.0,63.40842056274414,0.2412938922643661,1.0,0.0,3.0,1.0,0.0
17649000,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.0459969229996204,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.048436976969242,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.0357753857970237,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.048436976969242,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19140625,0.5271763801574707,0.050000000745058,0.2297641634941101,289.1913452148437,284.95001220703125,297.29998779296875,294.25201416015625,297.138671875,297.02593994140625,289.1911926269531,1.0,0.1586919724941253,1.0,1.0,0.9621914625167848,1.0,-0.4901083409786224,0.2060669809579849,0.2840413451194763,0.0865662172436714,1.0,0.1500000059604644,0.0,28.76701164245605,25.0,6242.83544921875,0.0,30.672666549682617,1.0,283.16424560546875,289.18133544921875,297.2516174316406,297.7377319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287870854139328,1.0,0.0,0.0,0.2481168955564499,0.5000005960464478,5.156509441661683e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.36767578125,0.0,20.47493362426757,1895.4371337890625,0.0,63.40842056274414,0.2412938922643661,1.0,0.0,3.0,1.0,0.0
