time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649060,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.0459708012640476,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.0484094694256782,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.0357550680637359,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.0484094694256782,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.2296336740255355,289.1925964355469,284.95001220703125,297.3566589355469,294.2816772460937,297.1656799316406,297.0311279296875,289.1932678222656,1.0,0.1572414934635162,1.0,1.0,0.9583855867385864,1.0,-0.4898299872875213,0.2061275988817215,0.2837023735046386,0.0863529592752456,1.0,0.1500000059604644,0.0,28.06503295898437,25.0,6254.37841796875,0.0,30.062864303588867,1.0,283.1588439941406,289.18280029296875,297.2814636230469,297.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878305912017822,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.239501953125,0.0,20.474903106689453,1895.4371337890625,0.0,63.16614532470703,0.241293802857399,1.0,0.0,3.0,1.0,0.0
17649120,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.0459708012640476,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.0484094694256782,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.0357550680637359,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.0484094694256782,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925048828125,0.5300102233886719,0.050000000745058,0.2296336740255355,289.1925964355469,284.95001220703125,297.3566589355469,294.2816772460937,297.1656799316406,297.0311279296875,289.1932678222656,1.0,0.1572414934635162,1.0,1.0,0.9583855867385864,1.0,-0.4898299872875213,0.2061275988817215,0.2837023735046386,0.0863529592752456,1.0,0.1500000059604644,0.0,28.06503295898437,25.0,6254.37841796875,0.0,30.062864303588867,1.0,283.1588439941406,289.18280029296875,297.2814636230469,297.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878305912017822,1.0,0.0,0.0,0.2481168210506439,0.5000001788139343,5.1565076653048444e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.239501953125,0.0,20.474903106689453,1895.4371337890625,0.0,63.16614532470703,0.241293802857399,1.0,0.0,3.0,1.0,0.0
17649180,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.0459498092532157,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.0483873635530471,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.0357387401163578,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.0483873635530471,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.2295288145542144,289.19647216796875,284.95001220703125,297.413330078125,294.311279296875,297.193359375,297.03741455078125,289.1976623535156,1.0,0.1560637503862381,1.0,1.0,0.9545796513557434,1.0,-0.4896062910556793,0.206212431192398,0.2833938598632812,0.0861544609069824,1.0,0.1500000059604644,0.0,27.5002498626709,25.0,6265.09912109375,0.0,29.572763442993164,1.0,283.155517578125,289.18701171875,297.3111572265625,297.79718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878091037273407,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.9873046875,0.0,20.474889755249023,1895.4371337890625,0.0,63.036766052246094,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17649240,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.0459498092532157,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.0483873635530471,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.0357387401163578,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.0483873635530471,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.5323758125305176,0.050000000745058,0.2295288145542144,289.19647216796875,284.95001220703125,297.413330078125,294.311279296875,297.193359375,297.03741455078125,289.1976623535156,1.0,0.1560637503862381,1.0,1.0,0.9545796513557434,1.0,-0.4896062910556793,0.206212431192398,0.2833938598632812,0.0861544609069824,1.0,0.1500000059604644,0.0,27.5002498626709,25.0,6265.09912109375,0.0,29.572763442993164,1.0,283.155517578125,289.18701171875,297.3111572265625,297.79718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878091037273407,1.0,0.0,0.0,0.2481167763471603,0.5000000596046448,5.156506777126424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2541.9873046875,0.0,20.474889755249023,1895.4371337890625,0.0,63.036766052246094,0.2412937730550766,1.0,0.0,3.0,1.0,0.0
17649300,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988525390625,0.5334003567695618,0.050000000745058,0.0459409356117248,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988525390625,0.5334003567695618,0.050000000745058,0.0483780167996883,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988525390625,0.5334003567695618,0.050000000745058,0.0357318371534347,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988525390625,0.5334003567695618,0.050000000745058,0.0483780167996883,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988525390625,0.5334003567695618,0.050000000745058,0.2294844835996627,289.1991271972656,284.95001220703125,297.4416809082031,294.3260498046875,297.2073669433594,297.0408935546875,289.20050048828125,1.0,0.1555624008178711,1.0,1.0,0.9526766538619996,1.0,-0.4895116984844208,0.2062620222568512,0.2832496762275696,0.0860613510012626,1.0,0.1500000059604644,0.0,27.261245727539062,25.0,6270.29296875,0.0,29.36550521850586,1.0,283.1543884277344,289.1898803710937,297.3259582519531,297.8121643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878032922744751,1.0,0.0,0.0,0.2481167763471603,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2543.859130859375,0.0,20.47488784790039,1895.4371337890625,0.0,63.00186920166016,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17649360,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.5343378186225891,0.050000000745058,0.0459329262375831,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.5343378186225891,0.050000000745058,0.0483695827424526,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.5343378186225891,0.050000000745058,0.0357256084680557,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.5343378186225891,0.050000000745058,0.0483695827424526,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.5343378186225891,0.050000000745058,0.2294444739818573,289.2021179199219,284.95001220703125,297.4700012207031,294.3408203125,297.2215270996094,297.0445251464844,289.2036437988281,1.0,0.1551080495119094,1.0,1.0,0.9507763981819152,1.0,-0.4894263446331024,0.2063152492046356,0.2831110954284668,0.0859721302986145,1.0,0.1500000059604644,0.0,27.045381546020508,25.0,6275.43115234375,0.0,29.17838478088379,1.0,283.1534729003906,289.19305419921875,297.3407592773437,297.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877999544143677,1.0,0.0,0.0,0.2481167614459991,0.5,5.156506333037214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.9619140625,0.0,20.47488594055176,1895.4371337890625,0.0,62.98186874389648,0.2412937581539154,1.0,0.0,3.0,1.0,0.0
17649420,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.0459191463887691,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.0483550727367401,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.035714890807867,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.0483550727367401,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.2293756455183029,289.2089233398437,284.95001220703125,297.52667236328125,294.3702392578125,297.25006103515625,297.05224609375,289.2107238769531,1.0,0.154322400689125,1.0,1.0,0.946975827217102,1.0,-0.4892794787883758,0.2064302265644073,0.2828492820262909,0.0858069732785224,1.0,0.1500000059604644,0.0,26.673748016357425,25.0,6285.63037109375,0.0,28.85640525817871,1.0,283.15216064453125,289.2002868652344,297.3702392578125,297.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877987027168274,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.699951171875,0.0,20.474884033203125,1895.4371337890625,0.0,62.97428512573242,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649480,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.0459191463887691,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.0483550727367401,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.035714890807867,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.0483550727367401,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2085876464844,0.5359789133071899,0.050000000745058,0.2293756455183029,289.2089233398437,284.95001220703125,297.52667236328125,294.3702392578125,297.25006103515625,297.05224609375,289.2107238769531,1.0,0.154322400689125,1.0,1.0,0.946975827217102,1.0,-0.4892794787883758,0.2064302265644073,0.2828492820262909,0.0858069732785224,1.0,0.1500000059604644,0.0,26.673748016357425,25.0,6285.63037109375,0.0,28.85640525817871,1.0,283.15216064453125,289.2002868652344,297.3702392578125,297.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877987027168274,1.0,0.0,0.0,0.2481167614459991,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2550.699951171875,0.0,20.474884033203125,1895.4371337890625,0.0,62.97428512573242,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649540,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.0459079593420028,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.048343289643526,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.0357061885297298,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.048343289643526,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.229319766163826,289.21661376953125,284.95001220703125,297.5833435058594,294.39959716796875,297.2789001464844,297.0603942871094,289.2185974121094,1.0,0.1536803394556045,1.0,1.0,0.943175196647644,1.0,-0.4891602694988251,0.2065537720918655,0.2826064825057983,0.0856610462069511,1.0,0.1500000059604644,0.0,26.37157249450684,25.0,6295.81884765625,0.0,28.59475898742676,1.0,283.1513671875,289.2084045410156,297.39959716796875,297.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878026664257049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.977294921875,0.0,20.474884033203125,1895.4371337890625,0.0,62.99811172485352,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649600,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.0459079593420028,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.048343289643526,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.0357061885297298,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.048343289643526,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.5373386740684509,0.050000000745058,0.229319766163826,289.21661376953125,284.95001220703125,297.5833435058594,294.39959716796875,297.2789001464844,297.0603942871094,289.2185974121094,1.0,0.1536803394556045,1.0,1.0,0.943175196647644,1.0,-0.4891602694988251,0.2065537720918655,0.2826064825057983,0.0856610462069511,1.0,0.1500000059604644,0.0,26.37157249450684,25.0,6295.81884765625,0.0,28.59475898742676,1.0,283.1513671875,289.2084045410156,297.39959716796875,297.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878026664257049,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2555.977294921875,0.0,20.474884033203125,1895.4371337890625,0.0,62.99811172485352,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649660,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.0458988472819328,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.0483336970210075,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.0356991030275821,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.0483336970210075,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.2292742431163787,289.22491455078125,284.95001220703125,297.6400146484375,294.4288635253906,297.3079833984375,297.06890869140625,289.2270812988281,1.0,0.1531544476747512,1.0,1.0,0.9393774271011353,1.0,-0.4890631437301636,0.2066829800605774,0.2823801636695862,0.0855346322059631,1.0,0.1500000059604644,0.0,26.125104904174805,25.0,6306.0634765625,0.0,28.381460189819336,1.0,283.1508483886719,289.21710205078125,297.42889404296875,297.9174499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878102660179138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.621826171875,0.0,20.474884033203125,1895.4371337890625,0.0,63.04383087158203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649720,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.0458988472819328,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.0483336970210075,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.0356991030275821,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.0483336970210075,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245178222656,0.5384644865989685,0.050000000745058,0.2292742431163787,289.22491455078125,284.95001220703125,297.6400146484375,294.4288635253906,297.3079833984375,297.06890869140625,289.2270812988281,1.0,0.1531544476747512,1.0,1.0,0.9393774271011353,1.0,-0.4890631437301636,0.2066829800605774,0.2823801636695862,0.0855346322059631,1.0,0.1500000059604644,0.0,26.125104904174805,25.0,6306.0634765625,0.0,28.381460189819336,1.0,283.1508483886719,289.21710205078125,297.42889404296875,297.9174499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878102660179138,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.621826171875,0.0,20.474884033203125,1895.4371337890625,0.0,63.04383087158203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649780,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.229736328125,0.5390412211418152,0.050000000745058,0.045894231647253,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.229736328125,0.5390412211418152,0.050000000745058,0.048328835517168,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.229736328125,0.5390412211418152,0.050000000745058,0.0356955118477344,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.229736328125,0.5390412211418152,0.050000000745058,0.048328835517168,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.229736328125,0.5390412211418152,0.050000000745058,0.2292511910200119,289.23016357421875,284.95001220703125,297.67401123046875,294.4463806152344,297.3255310058594,297.0741577148437,289.2323608398437,1.0,0.1528869420289993,1.0,1.0,0.937098741531372,1.0,-0.4890139698982239,0.2067626118659973,0.2822513282299042,0.0854679346084594,1.0,0.1500000059604644,0.0,26.00008201599121,25.0,6312.25390625,0.0,28.27330207824707,1.0,283.1506652832031,289.2225646972656,297.4464111328125,297.9354858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287816047668457,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.140869140625,0.0,20.474884033203125,1895.4371337890625,0.0,63.078556060791016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649840,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2332763671875,0.5393944978713989,0.050000000745058,0.0458914227783679,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2332763671875,0.5393944978713989,0.050000000745058,0.048325877636671,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2332763671875,0.5393944978713989,0.050000000745058,0.0356933288276195,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2332763671875,0.5393944978713989,0.050000000745058,0.048325877636671,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2332763671875,0.5393944978713989,0.050000000745058,0.2292371541261673,289.23370361328125,284.95001220703125,297.6966552734375,294.4580383300781,297.3372497558594,297.07769775390625,289.2359619140625,1.0,0.1527236700057983,1.0,1.0,0.9355795979499816,1.0,-0.4889839887619018,0.2068162709474563,0.2821677327156067,0.0854269713163375,1.0,0.1500000059604644,0.0,25.92389678955078,25.0,6316.39892578125,0.0,28.20740509033203,1.0,283.1505432128906,289.2262878417969,297.45806884765625,297.947509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878203392028808,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2567.524169921875,0.0,20.474884033203125,1895.4371337890625,0.0,63.10442733764648,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649900,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2378234863281,0.5397956371307373,0.050000000745058,0.0458882451057434,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2378234863281,0.5397956371307373,0.050000000745058,0.048322532325983,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2378234863281,0.5397956371307373,0.050000000745058,0.0356908589601516,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2378234863281,0.5397956371307373,0.050000000745058,0.048322532325983,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2378234863281,0.5397956371307373,0.050000000745058,0.2292212843894958,289.2382507324219,284.95001220703125,297.7250061035156,294.4725952148437,297.3519287109375,297.0821533203125,289.24053955078125,1.0,0.1525388062000274,1.0,1.0,0.9336807131767272,1.0,-0.4889501631259918,0.2068841904401779,0.2820659577846527,0.0853796526789665,1.0,0.1500000059604644,0.0,25.837736129760746,25.0,6321.60498046875,0.0,28.13289451599121,1.0,283.1504211425781,289.2309875488281,297.47265625,297.9625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878261208534241,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.549560546875,0.0,20.474884033203125,1895.4371337890625,0.0,63.139190673828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17649960,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.540160596370697,0.050000000745058,0.0458853691816329,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.540160596370697,0.050000000745058,0.0483195036649704,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.540160596370697,0.050000000745058,0.0356886200606823,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.540160596370697,0.050000000745058,0.0483195036649704,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.242431640625,0.540160596370697,0.050000000745058,0.2292069196701049,289.24285888671875,284.95001220703125,297.7533264160156,294.48712158203125,297.3666687011719,297.0867004394531,289.2452087402344,1.0,0.1523710489273071,1.0,1.0,0.9317841529846193,1.0,-0.4889194965362549,0.206952691078186,0.2819668054580688,0.0853364989161491,1.0,0.1500000059604644,0.0,25.75965118408203,25.0,6326.83740234375,0.0,28.065380096435547,1.0,283.1503295898437,289.2357788085937,297.4871826171875,297.9775085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878322899341583,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2573.61279296875,0.0,20.474884033203125,1895.4371337890625,0.0,63.17623519897461,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650020,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.0458804182708263,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.0483142882585525,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.0356847681105136,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.0483142882585525,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.2291821837425232,289.2523193359375,284.95001220703125,297.8099975585937,294.5161437988281,297.3962097167969,297.0958557128906,289.25469970703125,1.0,0.1520812362432479,1.0,1.0,0.9279911518096924,1.0,-0.4888667166233063,0.2070913761854171,0.2817753553390503,0.085262082517147,1.0,0.1500000059604644,0.0,25.62496566772461,25.0,6337.380859375,0.0,27.948957443237305,1.0,283.15020751953125,289.2455444335937,297.5162048339844,298.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878452837467193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.8349609375,0.0,20.474884033203125,1895.4371337890625,0.0,63.2545280456543,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650080,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.0458804182708263,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.0483142882585525,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.0356847681105136,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.0483142882585525,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.5407931208610535,0.050000000745058,0.2291821837425232,289.2523193359375,284.95001220703125,297.8099975585937,294.5161437988281,297.3962097167969,297.0958557128906,289.25469970703125,1.0,0.1520812362432479,1.0,1.0,0.9279911518096924,1.0,-0.4888667166233063,0.2070913761854171,0.2817753553390503,0.085262082517147,1.0,0.1500000059604644,0.0,25.62496566772461,25.0,6337.380859375,0.0,27.948957443237305,1.0,283.15020751953125,289.2455444335937,297.5162048339844,298.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878452837467193,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2579.8349609375,0.0,20.474884033203125,1895.4371337890625,0.0,63.2545280456543,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650140,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.0458763651549816,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.0483100190758705,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.0356816165149211,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.0483100190758705,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.2291619330644607,289.261962890625,284.95001220703125,297.8666687011719,294.5450744628906,297.42584228515625,297.1051330566406,289.264404296875,1.0,0.1518429666757583,1.0,1.0,0.9241980910301208,1.0,-0.4888235330581665,0.2072324007749557,0.2815911173820495,0.0852016508579254,1.0,0.1500000059604644,0.0,25.51444435119629,25.0,6348.025390625,0.0,27.853450775146484,1.0,283.150146484375,289.2554931640625,297.5451354980469,298.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878593802452087,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.159423828125,0.0,20.474884033203125,1895.4371337890625,0.0,63.33937072753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650200,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.0458763651549816,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.0483100190758705,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.0356816165149211,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.0483100190758705,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.261474609375,0.5413147211074829,0.050000000745058,0.2291619330644607,289.261962890625,284.95001220703125,297.8666687011719,294.5450744628906,297.42584228515625,297.1051330566406,289.264404296875,1.0,0.1518429666757583,1.0,1.0,0.9241980910301208,1.0,-0.4888235330581665,0.2072324007749557,0.2815911173820495,0.0852016508579254,1.0,0.1500000059604644,0.0,25.51444435119629,25.0,6348.025390625,0.0,27.853450775146484,1.0,283.150146484375,289.2554931640625,297.5451354980469,298.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878593802452087,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.159423828125,0.0,20.474884033203125,1895.4371337890625,0.0,63.33937072753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650260,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.0458730496466159,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.0483065322041511,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.0356790386140346,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.0483065322041511,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.2291453778743744,289.27178955078125,284.95001220703125,297.92333984375,294.57391357421875,297.45556640625,297.1145324707031,289.2742919921875,1.0,0.1516473144292831,1.0,1.0,0.9204053282737732,1.0,-0.4887881875038147,0.2073754519224167,0.2814127504825592,0.0851542577147483,1.0,0.1500000059604644,0.0,25.4238224029541,25.0,6358.76513671875,0.0,27.77516746520996,1.0,283.15008544921875,289.265625,297.573974609375,298.067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878741323947906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.56396484375,0.0,20.474884033203125,1895.4371337890625,0.0,63.42815780639648,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650320,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.0458730496466159,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.0483065322041511,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.0356790386140346,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.0483065322041511,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2713317871094,0.5417437553405762,0.050000000745058,0.2291453778743744,289.27178955078125,284.95001220703125,297.92333984375,294.57391357421875,297.45556640625,297.1145324707031,289.2742919921875,1.0,0.1516473144292831,1.0,1.0,0.9204053282737732,1.0,-0.4887881875038147,0.2073754519224167,0.2814127504825592,0.0851542577147483,1.0,0.1500000059604644,0.0,25.4238224029541,25.0,6358.76513671875,0.0,27.77516746520996,1.0,283.15008544921875,289.265625,297.573974609375,298.067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878741323947906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.56396484375,0.0,20.474884033203125,1895.4371337890625,0.0,63.42815780639648,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650380,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.0458703339099884,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.0483036711812019,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.0356769263744354,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.0483036711812019,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.229131817817688,289.28179931640625,284.95001220703125,297.9800109863281,294.6026611328125,297.48541259765625,297.1241149902344,289.2843322753906,1.0,0.1514862626791,1.0,1.0,0.9166125059127808,1.0,-0.4887592494487762,0.207520380616188,0.281238853931427,0.0851188525557518,1.0,0.1500000059604644,0.0,25.349315643310547,25.0,6369.6044921875,0.0,27.710824966430664,1.0,283.1500549316406,289.27587890625,297.60272216796875,298.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878895103931427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.034912109375,0.0,20.474884033203125,1895.4371337890625,0.0,63.52088928222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650440,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.0458703339099884,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.0483036711812019,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.0356769263744354,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.0483036711812019,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28131103515625,0.5420971512794495,0.050000000745058,0.229131817817688,289.28179931640625,284.95001220703125,297.9800109863281,294.6026611328125,297.48541259765625,297.1241149902344,289.2843322753906,1.0,0.1514862626791,1.0,1.0,0.9166125059127808,1.0,-0.4887592494487762,0.207520380616188,0.281238853931427,0.0851188525557518,1.0,0.1500000059604644,0.0,25.349315643310547,25.0,6369.6044921875,0.0,27.710824966430664,1.0,283.1500549316406,289.27587890625,297.60272216796875,298.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878895103931427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.034912109375,0.0,20.474884033203125,1895.4371337890625,0.0,63.52088928222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650500,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.5422501564025879,0.050000000745058,0.0458691604435443,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.5422501564025879,0.050000000745058,0.0483024343848228,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.5422501564025879,0.050000000745058,0.0356760136783123,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.5422501564025879,0.050000000745058,0.0483024343848228,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2863464355469,0.5422501564025879,0.050000000745058,0.2291259616613388,289.2868347167969,284.95001220703125,298.0083312988281,294.61700439453125,297.5004272460937,297.1290283203125,289.2893981933594,1.0,0.1514164954423904,1.0,1.0,0.9147161245346068,1.0,-0.4887467324733734,0.2075935006141662,0.2811532318592071,0.0851053670048713,1.0,0.1500000059604644,0.0,25.317062377929688,25.0,6375.06396484375,0.0,27.6829776763916,1.0,283.1500549316406,289.28106689453125,297.6170959472656,298.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878976166248321,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.29296875,0.0,20.474884033203125,1895.4371337890625,0.0,63.569786071777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650560,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914428710937,0.5423890948295593,0.050000000745058,0.0458680987358093,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914428710937,0.5423890948295593,0.050000000745058,0.0483013167977333,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914428710937,0.5423890948295593,0.050000000745058,0.035675186663866,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914428710937,0.5423890948295593,0.050000000745058,0.0483013167977333,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914428710937,0.5423890948295593,0.050000000745058,0.2291206568479538,289.2919311523437,284.95001220703125,298.0366516113281,294.6313171386719,297.5155639648437,297.13409423828125,289.29449462890625,1.0,0.1513531357049942,1.0,1.0,0.9128220081329346,1.0,-0.4887354075908661,0.2076666504144668,0.2810687720775604,0.0850953161716461,1.0,0.1500000059604644,0.0,25.28778839111328,25.0,6380.5576171875,0.0,27.65770530700684,1.0,283.1500244140625,289.2862548828125,297.63140869140625,298.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879057228565216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.56689453125,0.0,20.474884033203125,1895.4371337890625,0.0,63.61861038208008,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650620,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.0458662696182727,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.048299390822649,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.0356737673282623,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.048299390822649,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.2291115224361419,289.3022155761719,284.95001220703125,298.09332275390625,294.659912109375,297.5460205078125,297.1446228027344,289.3048095703125,1.0,0.1512438058853149,1.0,1.0,0.9090338349342346,1.0,-0.4887159168720245,0.2078131139278412,0.2809028029441833,0.0850855335593223,1.0,0.1500000059604644,0.0,25.237293243408203,25.0,6391.64404296875,0.0,27.614126205444336,1.0,283.1500244140625,289.2967834472656,297.6600036621094,298.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879218757152557,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.162109375,0.0,20.474884033203125,1895.4371337890625,0.0,63.715946197509766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650680,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.0458662696182727,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.048299390822649,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.0356737673282623,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.048299390822649,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3016967773437,0.5426287055015564,0.050000000745058,0.2291115224361419,289.3022155761719,284.95001220703125,298.09332275390625,294.659912109375,297.5460205078125,297.1446228027344,289.3048095703125,1.0,0.1512438058853149,1.0,1.0,0.9090338349342346,1.0,-0.4887159168720245,0.2078131139278412,0.2809028029441833,0.0850855335593223,1.0,0.1500000059604644,0.0,25.237293243408203,25.0,6391.64404296875,0.0,27.614126205444336,1.0,283.1500244140625,289.2967834472656,297.6600036621094,298.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879218757152557,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2612.162109375,0.0,20.474884033203125,1895.4371337890625,0.0,63.715946197509766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650740,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.0458647720515728,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.0482978150248527,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.0356726013123989,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.0482978150248527,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.2291040271520614,289.3125915527344,284.95001220703125,298.1499938964844,294.6884155273437,297.57666015625,297.1554260253906,289.31524658203125,1.0,0.1511538177728653,1.0,1.0,0.9052456617355348,1.0,-0.4886999428272247,0.2079600542783737,0.2807399034500122,0.0850885510444641,1.0,0.1500000059604644,0.0,25.19575500488281,25.0,6402.82568359375,0.0,27.578289031982425,1.0,283.1500244140625,289.30743408203125,297.6884460449219,298.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879360318183899,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.80859375,0.0,20.474884033203125,1895.4371337890625,0.0,63.80131530761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650800,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.0458647720515728,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.0482978150248527,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.0356726013123989,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.0482978150248527,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121032714844,0.5428255796432495,0.050000000745058,0.2291040271520614,289.3125915527344,284.95001220703125,298.1499938964844,294.6884155273437,297.57666015625,297.1554260253906,289.31524658203125,1.0,0.1511538177728653,1.0,1.0,0.9052456617355348,1.0,-0.4886999428272247,0.2079600542783737,0.2807399034500122,0.0850885510444641,1.0,0.1500000059604644,0.0,25.19575500488281,25.0,6402.82568359375,0.0,27.578289031982425,1.0,283.1500244140625,289.30743408203125,297.6884460449219,298.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879360318183899,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2618.80859375,0.0,20.474884033203125,1895.4371337890625,0.0,63.80131530761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650860,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.0458635203540325,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.0482964925467968,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.0356716252863407,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.0482964925467968,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.22909776866436,289.3230895996094,284.95001220703125,298.2066650390625,294.7165832519531,297.6073913574219,297.1662902832031,289.32574462890625,1.0,0.1510782688856125,1.0,1.0,0.90145742893219,1.0,-0.488686591386795,0.2081077694892883,0.2805788218975067,0.0851030275225639,1.0,0.1500000059604644,0.0,25.160898208618164,25.0,6414.0537109375,0.0,27.5482234954834,1.0,283.1500244140625,289.31817626953125,297.7167053222656,298.2149353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879630327224731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.48193359375,0.0,20.474884033203125,1895.4371337890625,0.0,63.9643440246582,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
