time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17650920,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.0458635203540325,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.0482964925467968,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.0356716252863407,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.0482964925467968,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.5429906249046326,0.050000000745058,0.22909776866436,289.3230895996094,284.95001220703125,298.2066650390625,294.7165832519531,297.6073913574219,297.1662902832031,289.32574462890625,1.0,0.1510782688856125,1.0,1.0,0.90145742893219,1.0,-0.488686591386795,0.2081077694892883,0.2805788218975067,0.0851030275225639,1.0,0.1500000059604644,0.0,25.160898208618164,25.0,6414.0537109375,0.0,27.5482234954834,1.0,283.1500244140625,289.31817626953125,297.7167053222656,298.2149353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879630327224731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2625.48193359375,0.0,20.474884033203125,1895.4371337890625,0.0,63.9643440246582,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17650980,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3297424316406,0.5430834889411926,0.050000000745058,0.0458628162741661,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3297424316406,0.5430834889411926,0.050000000745058,0.0482957512140274,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3297424316406,0.5430834889411926,0.050000000745058,0.0356710776686668,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3297424316406,0.5430834889411926,0.050000000745058,0.0482957512140274,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3297424316406,0.5430834889411926,0.050000000745058,0.2290942519903183,289.33026123046875,284.95001220703125,298.2452087402344,294.7354736328125,297.6282958984375,297.1737060546875,289.3329162597656,1.0,0.1510355025529861,1.0,1.0,0.8988814353942871,1.0,-0.4886790812015533,0.2082099467515945,0.28046914935112,0.0851168856024742,1.0,0.1500000059604644,0.0,25.141170501708984,25.0,6421.67138671875,0.0,27.53121757507324,1.0,283.1499938964844,289.32550048828125,297.7355651855469,298.23455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879812121391296,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2630.0107421875,0.0,20.474884033203125,1895.4371337890625,0.0,64.07405090332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651040,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.5431233048439026,0.050000000745058,0.0458625145256519,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.5431233048439026,0.050000000745058,0.048295434564352,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.5431233048439026,0.050000000745058,0.035670842975378,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.5431233048439026,0.050000000745058,0.048295434564352,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.5431233048439026,0.050000000745058,0.2290927469730377,289.3336181640625,284.95001220703125,298.2633361816406,294.7442626953125,297.6381530761719,297.1771850585937,289.3362731933594,1.0,0.1510171443223953,1.0,1.0,0.89766925573349,1.0,-0.4886758625507355,0.2082584351301193,0.2804174423217773,0.085124596953392,1.0,0.1500000059604644,0.0,25.13269805908203,25.0,6425.248046875,0.0,27.523914337158203,1.0,283.1499938964844,289.3289489746094,297.744384765625,298.24371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879897058010101,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2632.136962890625,0.0,20.474884033203125,1895.4371337890625,0.0,64.12538146972656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651100,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.5431804656982422,0.050000000745058,0.0458620823919773,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.5431804656982422,0.050000000745058,0.0482949800789356,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.5431804656982422,0.050000000745058,0.0356705076992511,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.5431804656982422,0.050000000745058,0.0482949800789356,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33837890625,0.5431804656982422,0.050000000745058,0.2290905863046646,289.3388977050781,284.95001220703125,298.2916564941406,294.7579040527344,297.6535339355469,297.1826171875,289.341552734375,1.0,0.1509906649589538,1.0,1.0,0.8957751393318176,1.0,-0.4886712431907654,0.2083348482847213,0.2803364098072052,0.0851379111409187,1.0,0.1500000059604644,0.0,25.12049102783203,25.0,6430.830078125,0.0,27.51339530944824,1.0,283.1499938964844,289.3343505859375,297.758056640625,298.2579650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880049049854278,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2635.455322265625,0.0,20.474884033203125,1895.4371337890625,0.0,64.21703338623047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651160,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436279296875,0.5432321429252625,0.050000000745058,0.0458616912364959,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436279296875,0.5432321429252625,0.050000000745058,0.0482945665717124,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436279296875,0.5432321429252625,0.050000000745058,0.0356702022254467,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436279296875,0.5432321429252625,0.050000000745058,0.0482945665717124,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3436279296875,0.5432321429252625,0.050000000745058,0.2290886342525482,289.3441467285156,284.95001220703125,298.32000732421875,294.7714538574219,297.6689147949219,297.18804931640625,289.3468017578125,1.0,0.1509666740894317,1.0,1.0,0.8938832879066467,1.0,-0.4886671006679535,0.2084118127822876,0.2802552878856659,0.0851530954241752,1.0,0.1500000059604644,0.0,25.109418869018555,25.0,6436.39892578125,0.0,27.50385856628418,1.0,283.1499938964844,289.3397216796875,297.7715759277344,298.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880189716815948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2638.763916015625,0.0,20.474884033203125,1895.4371337890625,0.0,64.30210876464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651220,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.0458610281348228,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.0482938699424266,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.0356696881353855,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.0482938699424266,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.2290853261947631,289.3546142578125,284.95001220703125,298.3766784667969,294.7982177734375,297.6996765136719,297.1988525390625,289.3572692871094,1.0,0.1509256809949875,1.0,1.0,0.8900997042655945,1.0,-0.4886600375175476,0.2085676044225692,0.2800924181938171,0.0851892977952957,1.0,0.1500000059604644,0.0,25.090511322021484,25.0,6447.498046875,0.0,27.48757743835449,1.0,283.1499938964844,289.3504638671875,297.7983093261719,298.2998962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880423665046692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.347900390625,0.0,20.474884033203125,1895.4371337890625,0.0,64.44346618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651280,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.0458610281348228,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.0482938699424266,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.0356696881353855,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.0482938699424266,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540954589844,0.543319821357727,0.050000000745058,0.2290853261947631,289.3546142578125,284.95001220703125,298.3766784667969,294.7982177734375,297.6996765136719,297.1988525390625,289.3572692871094,1.0,0.1509256809949875,1.0,1.0,0.8900997042655945,1.0,-0.4886600375175476,0.2085676044225692,0.2800924181938171,0.0851892977952957,1.0,0.1500000059604644,0.0,25.090511322021484,25.0,6447.498046875,0.0,27.48757743835449,1.0,283.1499938964844,289.3504638671875,297.7983093261719,298.2998962402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880423665046692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.347900390625,0.0,20.474884033203125,1895.4371337890625,0.0,64.44346618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651340,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.0458604805171489,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.0482932925224304,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.0356692634522914,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.0482932925224304,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.2290825992822647,289.36505126953125,284.95001220703125,298.4333190917969,294.8246154785156,297.73046875,297.2095947265625,289.36767578125,1.0,0.1508914679288864,1.0,1.0,0.8863160610198975,1.0,-0.4886541962623596,0.2087263017892837,0.2799278795719147,0.0852321833372116,1.0,0.1500000059604644,0.0,25.07472419738769,25.0,6458.564453125,0.0,27.473995208740234,1.0,283.1499938964844,289.3611755371094,297.8247375488281,298.327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880705595016479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.902099609375,0.0,20.474884033203125,1895.4371337890625,0.0,64.61398315429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651400,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.0458604805171489,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.0482932925224304,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.0356692634522914,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.0482932925224304,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645324707031,0.5433923006057739,0.050000000745058,0.2290825992822647,289.36505126953125,284.95001220703125,298.4333190917969,294.8246154785156,297.73046875,297.2095947265625,289.36767578125,1.0,0.1508914679288864,1.0,1.0,0.8863160610198975,1.0,-0.4886541962623596,0.2087263017892837,0.2799278795719147,0.0852321833372116,1.0,0.1500000059604644,0.0,25.07472419738769,25.0,6458.564453125,0.0,27.473995208740234,1.0,283.1499938964844,289.3611755371094,297.8247375488281,298.327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880705595016479,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.902099609375,0.0,20.474884033203125,1895.4371337890625,0.0,64.61398315429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651460,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.0458600372076034,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.0482928268611431,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.0356689170002937,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.0482928268611431,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.2290803790092468,289.3754577636719,284.95001220703125,298.489990234375,294.85064697265625,297.76123046875,297.22027587890625,289.3780517578125,1.0,0.1508634537458419,1.0,1.0,0.8825342059135437,1.0,-0.4886494576931,0.2088873386383056,0.2797621488571167,0.0852830782532692,1.0,0.1500000059604644,0.0,25.0617904663086,25.0,6469.5947265625,0.0,27.462879180908203,1.0,283.1499938964844,289.371826171875,297.85076904296875,298.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880937755107879,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2658.41943359375,0.0,20.474884033203125,1895.4371337890625,0.0,64.75454711914062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651520,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.0458600372076034,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.0482928268611431,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.0356689170002937,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.0482928268611431,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3749389648437,0.5434510111808777,0.050000000745058,0.2290803790092468,289.3754577636719,284.95001220703125,298.489990234375,294.85064697265625,297.76123046875,297.22027587890625,289.3780517578125,1.0,0.1508634537458419,1.0,1.0,0.8825342059135437,1.0,-0.4886494576931,0.2088873386383056,0.2797621488571167,0.0852830782532692,1.0,0.1500000059604644,0.0,25.0617904663086,25.0,6469.5947265625,0.0,27.462879180908203,1.0,283.1499938964844,289.371826171875,297.85076904296875,298.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880937755107879,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2658.41943359375,0.0,20.474884033203125,1895.4371337890625,0.0,64.75454711914062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651580,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.0458596684038639,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.048292439430952,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.035668633878231,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.048292439430952,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.2290785461664199,289.38580322265625,284.95001220703125,298.5466613769531,294.8764038085937,297.7920227050781,297.2309265136719,289.3883972167969,1.0,0.1508398801088333,1.0,1.0,0.8787522912025452,1.0,-0.4886455535888672,0.2090511918067932,0.279594361782074,0.0853411108255386,1.0,0.1500000059604644,0.0,25.05090713500977,25.0,6480.6025390625,0.0,27.45353126525879,1.0,283.1499938964844,289.3824768066406,297.87652587890625,298.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881188690662384,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.912841796875,0.0,20.474884033203125,1895.4371337890625,0.0,64.9064712524414,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651640,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.0458596684038639,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.048292439430952,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.035668633878231,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.048292439430952,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3852844238281,0.543499767780304,0.050000000745058,0.2290785461664199,289.38580322265625,284.95001220703125,298.5466613769531,294.8764038085937,297.7920227050781,297.2309265136719,289.3883972167969,1.0,0.1508398801088333,1.0,1.0,0.8787522912025452,1.0,-0.4886455535888672,0.2090511918067932,0.279594361782074,0.0853411108255386,1.0,0.1500000059604644,0.0,25.05090713500977,25.0,6480.6025390625,0.0,27.45353126525879,1.0,283.1499938964844,289.3824768066406,297.87652587890625,298.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881188690662384,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.912841796875,0.0,20.474884033203125,1895.4371337890625,0.0,64.9064712524414,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651700,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39044189453125,0.5435203313827515,0.050000000745058,0.0458595156669616,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.39044189453125,0.5435203313827515,0.050000000745058,0.0482922792434692,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.39044189453125,0.5435203313827515,0.050000000745058,0.0356685109436512,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.39044189453125,0.5435203313827515,0.050000000745058,0.0482922792434692,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.39044189453125,0.5435203313827515,0.050000000745058,0.2290777713060379,289.3909606933594,284.95001220703125,298.57501220703125,294.8891906738281,297.80743408203125,297.2362365722656,289.3935546875,1.0,0.1508298516273498,1.0,1.0,0.8768613934516907,1.0,-0.4886438846588135,0.2091341465711593,0.2795097529888153,0.0853730216622352,1.0,0.1500000059604644,0.0,25.04626846313477,25.0,6486.10009765625,0.0,27.449552536010746,1.0,283.1499938964844,289.3877868652344,297.8893127441406,298.3946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881301641464233,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.150146484375,0.0,20.474884033203125,1895.4371337890625,0.0,64.97501373291016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651760,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955993652344,0.5435388088226318,0.050000000745058,0.0458593778312206,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955993652344,0.5435388088226318,0.050000000745058,0.0482921302318573,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955993652344,0.5435388088226318,0.050000000745058,0.0356684029102325,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955993652344,0.5435388088226318,0.050000000745058,0.0482921302318573,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3955993652344,0.5435388088226318,0.050000000745058,0.2290770858526229,289.3961181640625,284.95001220703125,298.60333251953125,294.90191650390625,297.8227844238281,297.241455078125,289.3987121582031,1.0,0.1508207321166992,1.0,1.0,0.8749716877937317,1.0,-0.4886424243450165,0.2092177271842956,0.2794246971607208,0.08540690690279,1.0,0.1500000059604644,0.0,25.04205703735352,25.0,6491.58203125,0.0,27.445940017700195,1.0,283.1499938964844,289.3930969238281,297.90203857421875,298.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881411612033844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.380859375,0.0,20.474884033203125,1895.4371337890625,0.0,65.0414810180664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651820,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.0458591394126415,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.0482918843626976,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.0356682203710079,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.0482918843626976,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.2290758937597274,289.4064025878906,284.95001220703125,298.6600036621094,294.92724609375,297.8534545898437,297.2517395019531,289.4089660644531,1.0,0.1508050411939621,1.0,1.0,0.8711923360824585,1.0,-0.4886398911476135,0.2093868553638458,0.2792530357837677,0.0854808241128921,1.0,0.1500000059604644,0.0,25.0347957611084,25.0,6502.49755859375,0.0,27.439722061157227,1.0,283.1499938964844,289.4036560058594,297.9273376464844,298.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881616950035095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.821044921875,0.0,20.474884033203125,1895.4371337890625,0.0,65.16595458984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651880,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.0458591394126415,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.0482918843626976,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.0356682203710079,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.0482918843626976,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4058837890625,0.5435702204704285,0.050000000745058,0.2290758937597274,289.4064025878906,284.95001220703125,298.6600036621094,294.92724609375,297.8534545898437,297.2517395019531,289.4089660644531,1.0,0.1508050411939621,1.0,1.0,0.8711923360824585,1.0,-0.4886398911476135,0.2093868553638458,0.2792530357837677,0.0854808241128921,1.0,0.1500000059604644,0.0,25.0347957611084,25.0,6502.49755859375,0.0,27.439722061157227,1.0,283.1499938964844,289.4036560058594,297.9273376464844,298.4342346191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881616950035095,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.821044921875,0.0,20.474884033203125,1895.4371337890625,0.0,65.16595458984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17651940,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5341796875,0.7561857104301453,0.1214980259537696,0.1083217486739158,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038146972656,0.5613022446632385,0.050000000745058,0.0481641516089439,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038146972656,0.5613022446632385,0.050000000745058,0.0355738773941993,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038146972656,0.5613022446632385,0.050000000745058,0.0481641516089439,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038146972656,0.5613022446632385,0.050000000745058,0.2284699976444244,289.5232238769531,284.95001220703125,298.7166748046875,294.9524230957031,297.87066650390625,297.2478942871094,289.61492919921875,1.0,0.1519493460655212,1.0,1.0,0.8674130439758301,1.0,-0.5624215602874756,0.2392653077840805,0.3231562674045563,0.1051046550273895,1.0,0.1500000059604644,0.0,22.452821731567383,25.0,6862.99755859375,0.0,31.589412689208984,1.0,283.1499938964844,289.4735412597656,297.9530029296875,298.463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882449328899383,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.105224609375,0.0,20.474884033203125,1895.4371337890625,0.0,65.671142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652000,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5341796875,0.7561857104301453,0.1214980259537696,0.1083217486739158,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038146972656,0.5613022446632385,0.050000000745058,0.0481641516089439,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038146972656,0.5613022446632385,0.050000000745058,0.0355738773941993,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038146972656,0.5613022446632385,0.050000000745058,0.0481641516089439,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5038146972656,0.5613022446632385,0.050000000745058,0.2284699976444244,289.5232238769531,284.95001220703125,298.7166748046875,294.9524230957031,297.87066650390625,297.2478942871094,289.61492919921875,1.0,0.1519493460655212,1.0,1.0,0.8674130439758301,1.0,-0.5624215602874756,0.2392653077840805,0.3231562674045563,0.1051046550273895,1.0,0.1500000059604644,0.0,22.452821731567383,25.0,6862.99755859375,0.0,31.589412689208984,1.0,283.1499938964844,289.4735412597656,297.9530029296875,298.463134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882449328899383,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2714.105224609375,0.0,20.474884033203125,1895.4371337890625,0.0,65.671142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652060,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904357910156,0.7538811564445496,0.1199753731489181,0.1086105853319168,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.5585943460464478,0.050000000745058,0.0481820479035377,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.5585943460464478,0.050000000745058,0.0355870984494686,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.5585943460464478,0.050000000745058,0.0481820479035377,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.5585943460464478,0.050000000745058,0.2285549044609069,289.78668212890625,284.95001220703125,298.7733459472656,294.9775085449219,297.87506103515625,297.2125244140625,289.80718994140625,1.0,0.1529754102230072,1.0,1.0,0.8643518090248108,1.0,-0.5629632472991943,0.2396319657564163,0.3233312964439392,0.1053712368011474,1.0,0.1500000059604644,0.0,22.91168594360352,25.0,6872.09375,0.0,32.0767936706543,1.0,283.1499938964844,289.6568908691406,297.9804077148437,298.5055847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888742983341217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.316650390625,0.0,20.474884033203125,1895.4371337890625,0.0,69.51801300048828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652120,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904357910156,0.7538811564445496,0.1199753731489181,0.1086105853319168,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.5585943460464478,0.050000000745058,0.0481820479035377,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.5585943460464478,0.050000000745058,0.0355870984494686,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.5585943460464478,0.050000000745058,0.0481820479035377,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7767333984375,0.5585943460464478,0.050000000745058,0.2285549044609069,289.78668212890625,284.95001220703125,298.7733459472656,294.9775085449219,297.87506103515625,297.2125244140625,289.80718994140625,1.0,0.1529754102230072,1.0,1.0,0.8643518090248108,1.0,-0.5629632472991943,0.2396319657564163,0.3233312964439392,0.1053712368011474,1.0,0.1500000059604644,0.0,22.91168594360352,25.0,6872.09375,0.0,32.0767936706543,1.0,283.1499938964844,289.6568908691406,297.9804077148437,298.5055847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888742983341217,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.316650390625,0.0,20.474884033203125,1895.4371337890625,0.0,69.51801300048828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652180,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8378601074219,0.7542036771774292,0.1215152069926261,0.1094612926244735,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83367919921875,0.5571427345275879,0.050000000745058,0.0481918677687644,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83367919921875,0.5571427345275879,0.050000000745058,0.0355943515896797,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83367919921875,0.5571427345275879,0.050000000745058,0.0481918677687644,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.83367919921875,0.5571427345275879,0.050000000745058,0.2286014854907989,289.83660888671875,284.95001220703125,298.81640625,294.9965209960937,297.8903503417969,297.2061462402344,289.84527587890625,1.0,0.1536338776350021,1.0,1.0,0.862025260925293,1.0,-0.5640702247619629,0.2402040213346481,0.3238662183284759,0.1057396158576011,1.0,0.1500000059604644,0.0,23.169816970825195,25.0,6871.9365234375,0.0,32.427581787109375,1.0,283.1499938964844,289.7213439941406,297.99871826171875,298.5313415527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891989946365356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2820.71435546875,0.0,20.474884033203125,1895.4371337890625,0.0,71.52000427246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652240,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8479919433594,0.7549660205841064,0.1221647709608078,0.109968364238739,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446960449219,0.5568056106567383,0.050000000745058,0.0481941699981689,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446960449219,0.5568056106567383,0.050000000745058,0.0355960503220558,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446960449219,0.5568056106567383,0.050000000745058,0.0481941699981689,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446960449219,0.5568056106567383,0.050000000745058,0.2286123931407928,289.8469543457031,284.95001220703125,298.8299865722656,295.00250244140625,297.8959350585937,297.20556640625,289.8544006347656,1.0,0.1538295596837997,1.0,1.0,0.8612905740737915,1.0,-0.5646992921829224,0.2404981404542923,0.3242011666297912,0.105932168662548,1.0,0.1500000059604644,0.0,23.233625411987305,25.0,6875.6259765625,0.0,32.547794342041016,1.0,283.1499938964844,289.7343444824219,298.0043640136719,298.5384521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892570793628692,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2826.43359375,0.0,20.474884033203125,1895.4371337890625,0.0,71.87921142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652300,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86431884765625,0.7573723196983337,0.1237354055047035,0.1113127395510673,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86114501953125,0.5562731027603149,0.050000000745058,0.0481978133320808,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86114501953125,0.5562731027603149,0.050000000745058,0.0355987399816513,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86114501953125,0.5562731027603149,0.050000000745058,0.0481978133320808,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86114501953125,0.5562731027603149,0.050000000745058,0.2286296784877777,289.86328125,284.95001220703125,298.8583374023437,295.0150146484375,297.9085693359375,297.2061767578125,289.8702697753906,1.0,0.1542130261659622,1.0,1.0,0.8597599267959595,1.0,-0.56634521484375,0.2412473410367965,0.3250978887081146,0.1064255163073539,1.0,0.1500000059604644,0.0,23.340688705444336,25.0,6887.185546875,0.0,32.80562973022461,1.0,283.1499938964844,289.7521057128906,298.01617431640625,298.5520324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289316177368164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.712890625,0.0,20.474884033203125,1895.4371337890625,0.0,72.24503326416016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652360,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8797607421875,0.7601221203804016,0.1254046708345413,0.1127686724066734,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8767395019531,0.5558390021324158,0.050000000745058,0.0482008010149002,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8767395019531,0.5558390021324158,0.050000000745058,0.0356009453535079,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8767395019531,0.5558390021324158,0.050000000745058,0.0482008010149002,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8767395019531,0.5558390021324158,0.050000000745058,0.2286438345909118,289.8787841796875,284.95001220703125,298.8866577148437,295.02752685546875,297.921630859375,297.2075500488281,289.88543701171875,1.0,0.1545751690864563,1.0,1.0,0.8579797744750977,1.0,-0.5681194067001343,0.2420610636472702,0.3260583281517029,0.1069669872522354,1.0,0.1500000059604644,0.0,23.432241439819336,25.0,6899.62060546875,0.0,33.061744689941406,1.0,283.1499938964844,289.7668151855469,298.0282897949219,298.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893534004688263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.875244140625,0.0,20.474884033203125,1895.4371337890625,0.0,72.4756088256836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652420,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9100341796875,0.7662375569343567,0.1289145499467849,0.1158707216382026,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.5551790595054626,0.050000000745058,0.0482053607702255,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.5551790595054626,0.050000000745058,0.0356043130159378,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.5551790595054626,0.050000000745058,0.0482053607702255,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.5551790595054626,0.050000000745058,0.2286654710769653,289.9090270996094,284.95001220703125,298.9433288574219,295.0526123046875,297.9485168457031,297.2115478515625,289.9155578613281,1.0,0.1552476733922958,1.0,1.0,0.8544194102287292,1.0,-0.5718826651573181,0.2437819838523864,0.3281006813049316,0.1081179678440094,1.0,0.1500000059604644,0.0,23.58173942565918,25.0,6925.94970703125,0.0,33.56541061401367,1.0,283.1499938964844,289.7935791015625,298.0530090332031,298.5923767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289415031671524,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2855.28466796875,0.0,20.474884033203125,1895.4371337890625,0.0,72.8575668334961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652480,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9100341796875,0.7662375569343567,0.1289145499467849,0.1158707216382026,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.5551790595054626,0.050000000745058,0.0482053607702255,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.5551790595054626,0.050000000745058,0.0356043130159378,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.5551790595054626,0.050000000745058,0.0482053607702255,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90704345703125,0.5551790595054626,0.050000000745058,0.2286654710769653,289.9090270996094,284.95001220703125,298.9433288574219,295.0526123046875,297.9485168457031,297.2115478515625,289.9155578613281,1.0,0.1552476733922958,1.0,1.0,0.8544194102287292,1.0,-0.5718826651573181,0.2437819838523864,0.3281006813049316,0.1081179678440094,1.0,0.1500000059604644,0.0,23.58173942565918,25.0,6925.94970703125,0.0,33.56541061401367,1.0,283.1499938964844,289.7935791015625,298.0530090332031,298.5923767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289415031671524,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2855.28466796875,0.0,20.474884033203125,1895.4371337890625,0.0,72.8575668334961,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652540,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.7728636264801025,0.1325724273920059,0.1191254258155822,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.5547206401824951,0.050000000745058,0.0482085384428501,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.5547206401824951,0.050000000745058,0.0356066636741161,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.5547206401824951,0.050000000745058,0.0482085384428501,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.5547206401824951,0.050000000745058,0.2286805510520935,289.9395751953125,284.95001220703125,299.0,295.0777587890625,297.97589111328125,297.2164306640625,289.9461364746094,1.0,0.155865877866745,1.0,1.0,0.8508591055870056,1.0,-0.5758175849914551,0.2455796599388122,0.3302379250526428,0.109326884150505,1.0,0.1500000059604644,0.0,23.69805145263672,25.0,6953.38916015625,0.0,34.05781173706055,1.0,283.1499938964844,289.8197631835937,298.0780944824219,298.6196594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894771695137024,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.564453125,0.0,20.474884033203125,1895.4371337890625,0.0,73.24288940429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652600,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.7728636264801025,0.1325724273920059,0.1191254258155822,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.5547206401824951,0.050000000745058,0.0482085384428501,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.5547206401824951,0.050000000745058,0.0356066636741161,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.5547206401824951,0.050000000745058,0.0482085384428501,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9375305175781,0.5547206401824951,0.050000000745058,0.2286805510520935,289.9395751953125,284.95001220703125,299.0,295.0777587890625,297.97589111328125,297.2164306640625,289.9461364746094,1.0,0.155865877866745,1.0,1.0,0.8508591055870056,1.0,-0.5758175849914551,0.2455796599388122,0.3302379250526428,0.109326884150505,1.0,0.1500000059604644,0.0,23.69805145263672,25.0,6953.38916015625,0.0,34.05781173706055,1.0,283.1499938964844,289.8197631835937,298.0780944824219,298.6196594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894771695137024,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.564453125,0.0,20.474884033203125,1895.4371337890625,0.0,73.24288940429688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652660,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.97186279296875,0.7798383235931396,0.1363434195518493,0.1224884688854217,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5544166564941406,0.050000000745058,0.0482106506824493,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5544166564941406,0.050000000745058,0.0356082208454608,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5544166564941406,0.050000000745058,0.0482106506824493,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5544166564941406,0.050000000745058,0.2286905646324157,289.97076416015625,284.95001220703125,299.0566711425781,295.10308837890625,298.0035705566406,297.2217712402344,289.9774475097656,1.0,0.1564414054155349,1.0,1.0,0.8474017977714539,1.0,-0.5798733830451965,0.2474285811185836,0.3324447870254516,0.1105750948190689,1.0,0.1500000059604644,0.0,23.788589477539062,25.0,6981.53955078125,0.0,34.54117202758789,1.0,283.1499938964844,289.8463134765625,298.1033935546875,298.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895418107509613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.05029296875,0.0,20.474884033203125,1895.4371337890625,0.0,73.64408874511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652720,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.97186279296875,0.7798383235931396,0.1363434195518493,0.1224884688854217,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5544166564941406,0.050000000745058,0.0482106506824493,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5544166564941406,0.050000000745058,0.0356082208454608,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5544166564941406,0.050000000745058,0.0482106506824493,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.5544166564941406,0.050000000745058,0.2286905646324157,289.97076416015625,284.95001220703125,299.0566711425781,295.10308837890625,298.0035705566406,297.2217712402344,289.9774475097656,1.0,0.1564414054155349,1.0,1.0,0.8474017977714539,1.0,-0.5798733830451965,0.2474285811185836,0.3324447870254516,0.1105750948190689,1.0,0.1500000059604644,0.0,23.788589477539062,25.0,6981.53955078125,0.0,34.54117202758789,1.0,283.1499938964844,289.8463134765625,298.1033935546875,298.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895418107509613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.05029296875,0.0,20.474884033203125,1895.4371337890625,0.0,73.64408874511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652780,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0037841796875,0.7870543599128723,0.1402090936899185,0.1259388625621795,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004577636719,0.5542306303977966,0.050000000745058,0.0482119396328926,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004577636719,0.5542306303977966,0.050000000745058,0.0356091745197773,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004577636719,0.5542306303977966,0.050000000745058,0.0482119396328926,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004577636719,0.5542306303977966,0.050000000745058,0.2286966741085052,290.00262451171875,284.95001220703125,299.11334228515625,295.1285705566406,298.03143310546875,297.2273864746094,290.0093688964844,1.0,0.1569851338863372,1.0,1.0,0.8439445495605469,1.0,-0.5840256214141846,0.2493239790201187,0.3347016274929046,0.1118615195155143,1.0,0.1500000059604644,0.0,23.85936737060547,25.0,7010.23681640625,0.0,35.018978118896484,1.0,283.1499938964844,289.8733825683594,298.12890625,298.67498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896070182323456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.787109375,0.0,20.474884033203125,1895.4371337890625,0.0,74.04915618896484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
