time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17652840,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0037841796875,0.7870543599128723,0.1402090936899185,0.1259388625621795,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004577636719,0.5542306303977966,0.050000000745058,0.0482119396328926,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004577636719,0.5542306303977966,0.050000000745058,0.0356091745197773,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004577636719,0.5542306303977966,0.050000000745058,0.0482119396328926,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004577636719,0.5542306303977966,0.050000000745058,0.2286966741085052,290.00262451171875,284.95001220703125,299.11334228515625,295.1285705566406,298.03143310546875,297.2273864746094,290.0093688964844,1.0,0.1569851338863372,1.0,1.0,0.8439445495605469,1.0,-0.5840256214141846,0.2493239790201187,0.3347016274929046,0.1118615195155143,1.0,0.1500000059604644,0.0,23.85936737060547,25.0,7010.23681640625,0.0,35.018978118896484,1.0,283.1499938964844,289.8733825683594,298.12890625,298.67498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896070182323456,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2895.787109375,0.0,20.474884033203125,1895.4371337890625,0.0,74.04915618896484,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652900,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.7907359600067139,0.1421766132116317,0.1276955008506775,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165710449219,0.5541763305664062,0.050000000745058,0.0482123121619224,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165710449219,0.5541763305664062,0.050000000745058,0.0356094501912593,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165710449219,0.5541763305664062,0.050000000745058,0.0482123121619224,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0165710449219,0.5541763305664062,0.050000000745058,0.2286984473466873,290.0187683105469,284.95001220703125,299.14166259765625,295.14141845703125,298.04541015625,297.23028564453125,290.02557373046875,1.0,0.1572472006082534,1.0,1.0,0.842215895652771,1.0,-0.5861380696296692,0.2502894699573517,0.3358485996723175,0.1125191077589988,1.0,0.1500000059604644,0.0,23.88829040527344,25.0,7024.779296875,0.0,35.25663375854492,1.0,283.1499938964844,289.8870849609375,298.14178466796875,298.6889953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896406650543213,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2902.7548828125,0.0,20.474884033203125,1895.4371337890625,0.0,74.25828552246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17652960,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03631591796875,0.7944613695144653,0.144167885184288,0.1294737458229065,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328674316406,0.5541460514068604,0.050000000745058,0.0482125133275985,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328674316406,0.5541460514068604,0.050000000745058,0.0356095992028713,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328674316406,0.5541460514068604,0.050000000745058,0.0482125133275985,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328674316406,0.5541460514068604,0.050000000745058,0.2286994159221649,290.0350952148437,284.95001220703125,299.1700134277344,295.1543273925781,298.0594482421875,297.2332458496094,290.0419311523437,1.0,0.1575034260749817,1.0,1.0,0.8405066728591919,1.0,-0.5882747173309326,0.2512658238410949,0.3370088636875152,0.1131852194666862,1.0,0.1500000059604644,0.0,23.9132137298584,25.0,7039.45654296875,0.0,35.49380874633789,1.0,283.1499938964844,289.90093994140625,298.1546936035156,298.7030639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896746397018432,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.791748046875,0.0,20.474884033203125,1895.4371337890625,0.0,74.4694595336914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653020,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693664550781,0.8019667267799377,0.1482044160366058,0.1330786943435669,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.5541346073150635,0.050000000745058,0.0482125766575336,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.5541346073150635,0.050000000745058,0.0356096439063549,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.5541346073150635,0.050000000745058,0.0482125766575336,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.5541346073150635,0.050000000745058,0.2286996990442276,290.068115234375,284.95001220703125,299.2266540527344,295.1803894042969,298.0875549316406,297.2392272949219,290.07501220703125,1.0,0.1580047011375427,1.0,1.0,0.8370881676673889,1.0,-0.5925999283790588,0.2532455921173095,0.3393543660640716,0.1145414933562278,1.0,0.1500000059604644,0.0,23.95493507385254,25.0,7069.10693359375,0.0,35.96866989135742,1.0,283.1499938964844,289.9289855957031,298.18072509765625,298.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289738655090332,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.026123046875,0.0,20.474884033203125,1895.4371337890625,0.0,74.86775207519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653080,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693664550781,0.8019667267799377,0.1482044160366058,0.1330786943435669,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.5541346073150635,0.050000000745058,0.0482125766575336,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.5541346073150635,0.050000000745058,0.0356096439063549,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.5541346073150635,0.050000000745058,0.0482125766575336,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.5541346073150635,0.050000000745058,0.2286996990442276,290.068115234375,284.95001220703125,299.2266540527344,295.1803894042969,298.0875549316406,297.2392272949219,290.07501220703125,1.0,0.1580047011375427,1.0,1.0,0.8370881676673889,1.0,-0.5925999283790588,0.2532455921173095,0.3393543660640716,0.1145414933562278,1.0,0.1500000059604644,0.0,23.95493507385254,25.0,7069.10693359375,0.0,35.96866989135742,1.0,283.1499938964844,289.9289855957031,298.18072509765625,298.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289738655090332,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.026123046875,0.0,20.474884033203125,1895.4371337890625,0.0,74.86775207519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653140,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1029663085937,0.809464156627655,0.1523171663284301,0.1367519050836563,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.5541865825653076,0.050000000745058,0.0482121929526329,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.5541865825653076,0.050000000745058,0.0356093607842922,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.5541865825653076,0.050000000745058,0.0482121929526329,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.5541865825653076,0.050000000745058,0.2286978811025619,290.1016540527344,284.95001220703125,299.2833251953125,295.2068176269531,298.11578369140625,297.24530029296875,290.10858154296875,1.0,0.1584932059049606,1.0,1.0,0.8336696624755859,1.0,-0.5970051884651184,0.2552667558193207,0.3417384326457977,0.1159320995211601,1.0,0.1500000059604644,0.0,23.986299514770508,25.0,7099.1865234375,0.0,36.44539642333984,1.0,283.1499938964844,289.9574279785156,298.2071533203125,298.76025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898038625717163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.494384765625,0.0,20.474884033203125,1895.4371337890625,0.0,75.27352905273438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653200,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1029663085937,0.809464156627655,0.1523171663284301,0.1367519050836563,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.5541865825653076,0.050000000745058,0.0482121929526329,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.5541865825653076,0.050000000745058,0.0356093607842922,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.5541865825653076,0.050000000745058,0.0482121929526329,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.5541865825653076,0.050000000745058,0.2286978811025619,290.1016540527344,284.95001220703125,299.2833251953125,295.2068176269531,298.11578369140625,297.24530029296875,290.10858154296875,1.0,0.1584932059049606,1.0,1.0,0.8336696624755859,1.0,-0.5970051884651184,0.2552667558193207,0.3417384326457977,0.1159320995211601,1.0,0.1500000059604644,0.0,23.986299514770508,25.0,7099.1865234375,0.0,36.44539642333984,1.0,283.1499938964844,289.9574279785156,298.2071533203125,298.76025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898038625717163,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.494384765625,0.0,20.474884033203125,1895.4371337890625,0.0,75.27352905273438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653260,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.8166808485984802,0.1565073132514953,0.1404946148395538,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.5542938113212585,0.050000000745058,0.0482114180922508,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.5542938113212585,0.050000000745058,0.0356087908148765,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.5542938113212585,0.050000000745058,0.0482114180922508,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.5542938113212585,0.050000000745058,0.2286942154169082,290.1357116699219,284.95001220703125,299.3399963378906,295.233642578125,298.1441345214844,297.25152587890625,290.1427001953125,1.0,0.1589722037315368,1.0,1.0,0.8302379250526428,1.0,-0.6014899015426636,0.2573302984237671,0.3441596329212188,0.117358461022377,1.0,0.1500000059604644,0.0,24.00879096984864,25.0,7129.71923828125,0.0,36.92562484741211,1.0,283.1499938964844,289.986328125,298.2339782714844,298.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898688912391662,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.205810546875,0.0,20.474884033203125,1895.4371337890625,0.0,75.67852783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653320,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.8166808485984802,0.1565073132514953,0.1404946148395538,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.5542938113212585,0.050000000745058,0.0482114180922508,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.5542938113212585,0.050000000745058,0.0356087908148765,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.5542938113212585,0.050000000745058,0.0482114180922508,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13330078125,0.5542938113212585,0.050000000745058,0.2286942154169082,290.1357116699219,284.95001220703125,299.3399963378906,295.233642578125,298.1441345214844,297.25152587890625,290.1427001953125,1.0,0.1589722037315368,1.0,1.0,0.8302379250526428,1.0,-0.6014899015426636,0.2573302984237671,0.3441596329212188,0.117358461022377,1.0,0.1500000059604644,0.0,24.00879096984864,25.0,7129.71923828125,0.0,36.92562484741211,1.0,283.1499938964844,289.986328125,298.2339782714844,298.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898688912391662,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.205810546875,0.0,20.474884033203125,1895.4371337890625,0.0,75.67852783203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653380,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1661071777344,0.8226175904273987,0.1600857973098755,0.143691137433052,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.554420530796051,0.050000000745058,0.0482105128467083,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.554420530796051,0.050000000745058,0.0356081202626228,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.554420530796051,0.050000000745058,0.0482105128467083,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.554420530796051,0.050000000745058,0.2286899089813232,290.16473388671875,284.95001220703125,299.3876037597656,295.2565002441406,298.16802978515625,297.2568054199219,290.1717834472656,1.0,0.1593696773052215,1.0,1.0,0.8273552060127258,1.0,-0.6053190231323242,0.2590964734554291,0.3462225794792175,0.1185839027166366,1.0,0.1500000059604644,0.0,24.02192687988281,25.0,7155.71484375,0.0,37.33287048339844,1.0,283.1499938964844,290.01092529296875,298.2568664550781,298.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899246215820312,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.755859375,0.0,20.474884033203125,1895.4371337890625,0.0,76.0256576538086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653440,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1716613769531,0.8237358331680298,0.1607701182365417,0.1443024426698684,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678161621094,0.5544461011886597,0.050000000745058,0.0482103303074836,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678161621094,0.5544461011886597,0.050000000745058,0.035607986152172,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678161621094,0.5544461011886597,0.050000000745058,0.0482103303074836,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678161621094,0.5544461011886597,0.050000000745058,0.228689044713974,290.1702880859375,284.95001220703125,299.39666748046875,295.2608947753906,298.1725769042969,297.2578125,290.1773376464844,1.0,0.1594451814889907,1.0,1.0,0.8268061280250549,1.0,-0.6060497164726257,0.2594341039657593,0.3466156125068664,0.1188190430402755,1.0,0.1500000059604644,0.0,24.024208068847656,25.0,7160.68310546875,0.0,37.41080093383789,1.0,283.1499938964844,290.015625,298.2612609863281,298.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899329364299774,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2968.156005859375,0.0,20.474884033203125,1895.4371337890625,0.0,76.0775146484375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653500,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.18914794921875,0.8272415399551392,0.1629261821508407,0.1462282985448837,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18524169921875,0.5545362234115601,0.050000000745058,0.048209685832262,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.18524169921875,0.5545362234115601,0.050000000745058,0.0356075093150138,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18524169921875,0.5545362234115601,0.050000000745058,0.048209685832262,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.18524169921875,0.5545362234115601,0.050000000745058,0.2286860048770904,290.187744140625,284.95001220703125,299.42498779296875,295.2747497558594,298.18682861328125,297.260986328125,290.19482421875,1.0,0.1596802920103073,1.0,1.0,0.825090229511261,1.0,-0.6083554029464722,0.2605002820491791,0.3478551208972931,0.1195616498589515,1.0,0.1500000059604644,0.0,24.029783248901367,25.0,7176.3125,0.0,37.655540466308594,1.0,283.1499938964844,290.0304260253906,298.27508544921875,298.83416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899646759033203,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.71630859375,0.0,20.474884033203125,1895.4371337890625,0.0,76.275390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653560,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2067565917969,0.8307521939277649,0.1650993227958679,0.1481695622205734,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027893066406,0.5546351671218872,0.050000000745058,0.0482089854776859,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027893066406,0.5546351671218872,0.050000000745058,0.0356069914996624,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027893066406,0.5546351671218872,0.050000000745058,0.0482089854776859,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027893066406,0.5546351671218872,0.050000000745058,0.228682667016983,290.205322265625,284.95001220703125,299.4533386230469,295.2886962890625,298.2010803222656,297.2641906738281,290.2124328613281,1.0,0.1599147617816925,1.0,1.0,0.8234075307846069,1.0,-0.6106787323951721,0.2615741193294525,0.3491046130657196,0.1203104481101036,1.0,0.1500000059604644,0.0,24.03403282165528,25.0,7192.046875,0.0,37.90190505981445,1.0,283.1499938964844,290.0453491210937,298.2890319824219,298.849365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899960875511169,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.336669921875,0.0,20.474884033203125,1895.4371337890625,0.0,76.47113037109375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653620,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2423400878906,0.8378246426582336,0.1694967001676559,0.1520977616310119,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.5548571348190308,0.050000000745058,0.0482074134051799,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.5548571348190308,0.050000000745058,0.0356058292090892,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.5548571348190308,0.050000000745058,0.0482074134051799,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.5548571348190308,0.050000000745058,0.2286752015352249,290.2408752441406,284.95001220703125,299.510009765625,295.3170471191406,298.2297058105469,297.2706298828125,290.2480163574219,1.0,0.1603827625513076,1.0,1.0,0.8200422525405884,1.0,-0.6153787970542908,0.2637511491775512,0.3516276776790619,0.1218329742550849,1.0,0.1500000059604644,0.0,24.038982391357425,25.0,7223.83447265625,0.0,38.4000129699707,1.0,283.1499938964844,290.075439453125,298.3173828125,298.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900583148002624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.7607421875,0.0,20.474884033203125,1895.4371337890625,0.0,76.8591079711914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653680,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2423400878906,0.8378246426582336,0.1694967001676559,0.1520977616310119,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.5548571348190308,0.050000000745058,0.0482074134051799,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.5548571348190308,0.050000000745058,0.0356058292090892,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.5548571348190308,0.050000000745058,0.0482074134051799,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.23828125,0.5548571348190308,0.050000000745058,0.2286752015352249,290.2408752441406,284.95001220703125,299.510009765625,295.3170471191406,298.2297058105469,297.2706298828125,290.2480163574219,1.0,0.1603827625513076,1.0,1.0,0.8200422525405884,1.0,-0.6153787970542908,0.2637511491775512,0.3516276776790619,0.1218329742550849,1.0,0.1500000059604644,0.0,24.038982391357425,25.0,7223.83447265625,0.0,38.4000129699707,1.0,283.1499938964844,290.075439453125,298.3173828125,298.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900583148002624,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.7607421875,0.0,20.474884033203125,1895.4371337890625,0.0,76.8591079711914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653740,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784423828125,0.845007598400116,0.1739625185728073,0.1560872495174408,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.5551081895828247,0.050000000745058,0.0482056401669979,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.5551081895828247,0.050000000745058,0.0356045216321945,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.5551081895828247,0.050000000745058,0.0482056401669979,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.5551081895828247,0.050000000745058,0.2286668121814727,290.27691650390625,284.95001220703125,299.5666809082031,295.3460388183594,298.2583923339844,297.27716064453125,290.2841186523437,1.0,0.1608509123325348,1.0,1.0,0.816676914691925,1.0,-0.6201507449150085,0.2659682631492615,0.3541825115680694,0.1233898103237152,1.0,0.1500000059604644,0.0,24.0398178100586,25.0,7256.06494140625,0.0,38.9061279296875,1.0,283.1499938964844,290.10595703125,298.34637451171875,298.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901205122470855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.44140625,0.0,20.474884033203125,1895.4371337890625,0.0,77.24718475341797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653800,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2784423828125,0.845007598400116,0.1739625185728073,0.1560872495174408,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.5551081895828247,0.050000000745058,0.0482056401669979,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.5551081895828247,0.050000000745058,0.0356045216321945,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.5551081895828247,0.050000000745058,0.0482056401669979,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2742614746094,0.5551081895828247,0.050000000745058,0.2286668121814727,290.27691650390625,284.95001220703125,299.5666809082031,295.3460388183594,298.2583923339844,297.27716064453125,290.2841186523437,1.0,0.1608509123325348,1.0,1.0,0.816676914691925,1.0,-0.6201507449150085,0.2659682631492615,0.3541825115680694,0.1233898103237152,1.0,0.1500000059604644,0.0,24.0398178100586,25.0,7256.06494140625,0.0,38.9061279296875,1.0,283.1499938964844,290.10595703125,298.34637451171875,298.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901205122470855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.44140625,0.0,20.474884033203125,1895.4371337890625,0.0,77.24718475341797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653860,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150634765625,0.8523240685462952,0.1784950494766235,0.1601364761590957,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.310791015625,0.55538409948349,0.050000000745058,0.0482036992907524,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.310791015625,0.55538409948349,0.050000000745058,0.0356030873954296,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.310791015625,0.55538409948349,0.050000000745058,0.0482036992907524,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.310791015625,0.55538409948349,0.050000000745058,0.2286576032638549,290.3135070800781,284.95001220703125,299.6233215332031,295.3757019042969,298.28717041015625,297.2837219238281,290.3207397460937,1.0,0.161320760846138,1.0,1.0,0.8133524656295776,1.0,-0.6249929070472717,0.2682222723960876,0.3567706346511841,0.1249778792262077,1.0,0.1500000059604644,0.0,24.03730583190918,25.0,7288.7353515625,0.0,39.421043395996094,1.0,283.1499938964844,290.1369323730469,298.37603759765625,298.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901821732521057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.384521484375,0.0,20.474884033203125,1895.4371337890625,0.0,77.63184356689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653920,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150634765625,0.8523240685462952,0.1784950494766235,0.1601364761590957,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.310791015625,0.55538409948349,0.050000000745058,0.0482036992907524,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.310791015625,0.55538409948349,0.050000000745058,0.0356030873954296,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.310791015625,0.55538409948349,0.050000000745058,0.0482036992907524,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.310791015625,0.55538409948349,0.050000000745058,0.2286576032638549,290.3135070800781,284.95001220703125,299.6233215332031,295.3757019042969,298.28717041015625,297.2837219238281,290.3207397460937,1.0,0.161320760846138,1.0,1.0,0.8133524656295776,1.0,-0.6249929070472717,0.2682222723960876,0.3567706346511841,0.1249778792262077,1.0,0.1500000059604644,0.0,24.03730583190918,25.0,7288.7353515625,0.0,39.421043395996094,1.0,283.1499938964844,290.1369323730469,298.37603759765625,298.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901821732521057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.384521484375,0.0,20.474884033203125,1895.4371337890625,0.0,77.63184356689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17653980,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35223388671875,0.8597774505615234,0.183092713356018,0.1642439663410186,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.5556814670562744,0.050000000745058,0.0482016168534755,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.5556814670562744,0.050000000745058,0.0356015488505363,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.5556814670562744,0.050000000745058,0.0482016168534755,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.5556814670562744,0.050000000745058,0.2286477237939834,290.3506164550781,284.95001220703125,299.67999267578125,295.4060974121094,298.3160400390625,297.2903747558594,290.35791015625,1.0,0.1617935299873352,1.0,1.0,0.8100280165672302,1.0,-0.6299037337303162,0.2705157995223999,0.3593879342079162,0.1265999525785446,1.0,0.1500000059604644,0.0,24.03207778930664,25.0,7321.8544921875,0.0,39.945438385009766,1.0,283.1499938964844,290.16827392578125,298.40643310546875,298.9767150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902430891990661,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.597412109375,0.0,20.474884033203125,1895.4371337890625,0.0,78.01190185546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654040,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.35223388671875,0.8597774505615234,0.183092713356018,0.1642439663410186,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.5556814670562744,0.050000000745058,0.0482016168534755,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.5556814670562744,0.050000000745058,0.0356015488505363,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.5556814670562744,0.050000000745058,0.0482016168534755,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.5556814670562744,0.050000000745058,0.2286477237939834,290.3506164550781,284.95001220703125,299.67999267578125,295.4060974121094,298.3160400390625,297.2903747558594,290.35791015625,1.0,0.1617935299873352,1.0,1.0,0.8100280165672302,1.0,-0.6299037337303162,0.2705157995223999,0.3593879342079162,0.1265999525785446,1.0,0.1500000059604644,0.0,24.03207778930664,25.0,7321.8544921875,0.0,39.945438385009766,1.0,283.1499938964844,290.16827392578125,298.40643310546875,298.9767150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902430891990661,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.597412109375,0.0,20.474884033203125,1895.4371337890625,0.0,78.01190185546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654100,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3710021972656,0.8635531663894653,0.1854158490896225,0.1663194000720977,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3665771484375,0.5558373332023621,0.050000000745058,0.0482005290687084,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3665771484375,0.5558373332023621,0.050000000745058,0.0356007479131221,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3665771484375,0.5558373332023621,0.050000000745058,0.0482005290687084,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3665771484375,0.5558373332023621,0.050000000745058,0.2286425530910492,290.369384765625,284.95001220703125,299.7083435058594,295.42156982421875,298.3305053710937,297.2937316894531,290.376708984375,1.0,0.162031352519989,1.0,1.0,0.8083657622337341,1.0,-0.6323846578598022,0.2716774344444275,0.3607072532176971,0.1274239867925644,1.0,0.1500000059604644,0.0,24.02860450744629,25.0,7338.5869140625,0.0,40.211402893066406,1.0,283.1499938964844,290.18414306640625,298.4219055175781,298.99346923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902734875679016,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.80859375,0.0,20.474884033203125,1895.4371337890625,0.0,78.20164489746094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654160,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3899230957031,0.8673582077026367,0.1877544969320297,0.1684087812900543,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.38543701171875,0.5559975504875183,0.050000000745058,0.0481994114816188,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38543701171875,0.5559975504875183,0.050000000745058,0.0355999208986759,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38543701171875,0.5559975504875183,0.050000000745058,0.0481994114816188,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.38543701171875,0.5559975504875183,0.050000000745058,0.2286372482776641,290.3882751464844,284.95001220703125,299.7366638183594,295.437255859375,298.3450012207031,297.2970886230469,290.3956298828125,1.0,0.1622702628374099,1.0,1.0,0.8067193031311035,1.0,-0.6348821520805359,0.2728477120399475,0.3620344400405884,0.1282552629709243,1.0,0.1500000059604644,0.0,24.024642944335938,25.0,7355.43115234375,0.0,40.479942321777344,1.0,283.1499938964844,290.2001037597656,298.4375915527344,299.01043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290303498506546,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.090087890625,0.0,20.474884033203125,1895.4371337890625,0.0,78.3889389038086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654220,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.8750452995300293,0.1924780756235122,0.1726287901401519,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.5563299059867859,0.050000000745058,0.0481970980763435,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.5563299059867859,0.050000000745058,0.0355982147157192,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.5563299059867859,0.050000000745058,0.0481970980763435,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.5563299059867859,0.050000000745058,0.2286262959241867,290.4264831542969,284.95001220703125,299.7933349609375,295.46929931640625,298.37408447265625,297.30389404296875,290.4338684082031,1.0,0.1627516895532608,1.0,1.0,0.8034263253211975,1.0,-0.6399259567260742,0.2752174735069275,0.3647085130214691,0.1299431324005127,1.0,0.1500000059604644,0.0,24.01543617248535,25.0,7389.46533203125,0.0,41.02497482299805,1.0,283.1499938964844,290.2323303222656,298.4696044921875,299.0450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903624475002289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.866943359375,0.0,20.474884033203125,1895.4371337890625,0.0,78.75684356689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654280,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.8750452995300293,0.1924780756235122,0.1726287901401519,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.5563299059867859,0.050000000745058,0.0481970980763435,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.5563299059867859,0.050000000745058,0.0355982147157192,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.5563299059867859,0.050000000745058,0.0481970980763435,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.5563299059867859,0.050000000745058,0.2286262959241867,290.4264831542969,284.95001220703125,299.7933349609375,295.46929931640625,298.37408447265625,297.30389404296875,290.4338684082031,1.0,0.1627516895532608,1.0,1.0,0.8034263253211975,1.0,-0.6399259567260742,0.2752174735069275,0.3647085130214691,0.1299431324005127,1.0,0.1500000059604644,0.0,24.01543617248535,25.0,7389.46533203125,0.0,41.02497482299805,1.0,283.1499938964844,290.2323303222656,298.4696044921875,299.0450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903624475002289,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.866943359375,0.0,20.474884033203125,1895.4371337890625,0.0,78.75684356689453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654340,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46697998046875,0.8828146457672119,0.1972628086805343,0.1769033819437027,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.556676983833313,0.050000000745058,0.048194695264101,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.556676983833313,0.050000000745058,0.0355964377522468,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.556676983833313,0.050000000745058,0.048194695264101,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.556676983833313,0.050000000745058,0.2286148816347122,290.4652709960937,284.95001220703125,299.8500061035156,295.502197265625,298.4031677246094,297.31072998046875,290.4726867675781,1.0,0.163238525390625,1.0,1.0,0.8001333475112915,1.0,-0.6450344324111938,0.2776262462139129,0.3674081861972809,0.1316660344600677,1.0,0.1500000059604644,0.0,24.004796981811523,25.0,7423.94677734375,0.0,41.58103942871094,1.0,283.1499938964844,290.2649841308594,298.50244140625,299.0805053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904125154018402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.92822265625,0.0,20.474884033203125,1895.4371337890625,0.0,79.06940460205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654400,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46697998046875,0.8828146457672119,0.1972628086805343,0.1769033819437027,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.556676983833313,0.050000000745058,0.048194695264101,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.556676983833313,0.050000000745058,0.0355964377522468,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.556676983833313,0.050000000745058,0.048194695264101,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4622802734375,0.556676983833313,0.050000000745058,0.2286148816347122,290.4652709960937,284.95001220703125,299.8500061035156,295.502197265625,298.4031677246094,297.31072998046875,290.4726867675781,1.0,0.163238525390625,1.0,1.0,0.8001333475112915,1.0,-0.6450344324111938,0.2776262462139129,0.3674081861972809,0.1316660344600677,1.0,0.1500000059604644,0.0,24.004796981811523,25.0,7423.94677734375,0.0,41.58103942871094,1.0,283.1499938964844,290.2649841308594,298.50244140625,299.0805053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904125154018402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.92822265625,0.0,20.474884033203125,1895.4371337890625,0.0,79.06940460205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654460,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.507080078125,0.8912609219551086,0.2025602906942367,0.1815215498208999,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.5571351051330566,0.050000000745058,0.0481915399432182,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.5571351051330566,0.050000000745058,0.03559410572052,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.5571351051330566,0.050000000745058,0.0481915399432182,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.5571351051330566,0.050000000745058,0.2285999059677124,290.5052795410156,284.95001220703125,299.9037170410156,295.5334167480469,298.4337158203125,297.32183837890625,290.5129699707031,1.0,0.1637384444475174,1.0,1.0,0.7968910932540894,1.0,-0.6505475044250488,0.2802086174488067,0.3703388571739197,0.1335232257843017,1.0,0.1500000059604644,0.0,23.97954750061035,25.0,7460.37939453125,0.0,42.17219161987305,1.0,283.1499938964844,290.298583984375,298.5339050292969,299.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905405461788177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,79.86833953857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654520,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.507080078125,0.8912609219551086,0.2025602906942367,0.1815215498208999,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.5571351051330566,0.050000000745058,0.0481915399432182,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.5571351051330566,0.050000000745058,0.03559410572052,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.5571351051330566,0.050000000745058,0.0481915399432182,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50213623046875,0.5571351051330566,0.050000000745058,0.2285999059677124,290.5052795410156,284.95001220703125,299.9037170410156,295.5334167480469,298.4337158203125,297.32183837890625,290.5129699707031,1.0,0.1637384444475174,1.0,1.0,0.7968910932540894,1.0,-0.6505475044250488,0.2802086174488067,0.3703388571739197,0.1335232257843017,1.0,0.1500000059604644,0.0,23.97954750061035,25.0,7460.37939453125,0.0,42.17219161987305,1.0,283.1499938964844,290.298583984375,298.5339050292969,299.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905405461788177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,79.86833953857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654580,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458068847656,0.8998231291770935,0.2078983038663864,0.1861877590417862,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54058837890625,0.5576838254928589,0.050000000745058,0.0481877848505973,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54058837890625,0.5576838254928589,0.050000000745058,0.0355913341045379,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54058837890625,0.5576838254928589,0.050000000745058,0.0481877848505973,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54058837890625,0.5576838254928589,0.050000000745058,0.2285820990800857,290.5439147949219,284.95001220703125,299.9480895996094,295.558349609375,298.4623718261719,297.3366394042969,290.55194091796875,1.0,0.1642175465822219,1.0,1.0,0.7939082384109497,1.0,-0.6561135053634644,0.282795250415802,0.3733182549476623,0.1354040503501892,1.0,0.1500000059604644,0.0,23.940210342407227,25.0,7495.72900390625,0.0,42.75987243652344,1.0,283.1499938964844,290.330810546875,298.5592346191406,299.1444396972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907260060310364,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.6171875,0.0,20.474884033203125,1895.4371337890625,0.0,81.02518463134766,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654640,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492553710937,0.9005939960479736,0.2083789110183715,0.1866088807582855,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.5577358603477478,0.050000000745058,0.0481874272227287,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.5577358603477478,0.050000000745058,0.0355910696089267,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.5577358603477478,0.050000000745058,0.0481874272227287,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.5577358603477478,0.050000000745058,0.2285804152488708,290.5473327636719,284.95001220703125,299.95172119140625,295.56036376953125,298.4648742675781,297.3381042480469,290.555419921875,1.0,0.1642600893974304,1.0,1.0,0.793648898601532,1.0,-0.6566153764724731,0.2830278575420379,0.3735874891281128,0.1355742514133453,1.0,0.1500000059604644,0.0,23.936279296875,25.0,7498.857421875,0.0,42.8127555847168,1.0,283.1499938964844,290.33367919921875,298.561279296875,299.1468200683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907443046569824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.046630859375,0.0,20.474884033203125,1895.4371337890625,0.0,81.139404296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654700,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5711669921875,0.9056010246276855,0.2114690691232681,0.1893210858106613,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.5580822825431824,0.050000000745058,0.0481850691139698,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.5580822825431824,0.050000000745058,0.0355893298983573,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.5580822825431824,0.050000000745058,0.0481850691139698,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.5580822825431824,0.050000000745058,0.2285692244768142,290.5691833496094,284.95001220703125,299.97369384765625,295.5723571777344,298.4804382324219,297.3478698730469,290.577392578125,1.0,0.1645313650369644,1.0,1.0,0.7920277714729309,1.0,-0.6598500609397888,0.2845233082771301,0.3753267228603363,0.1366723328828811,1.0,0.1500000059604644,0.0,23.90927505493164,25.0,7518.66748046875,0.0,43.15271759033203,1.0,283.1499938964844,290.35186767578125,298.5732727050781,299.16094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908400297164917,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.0439453125,0.0,20.474884033203125,1895.4371337890625,0.0,81.7359390258789,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
