time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654760,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935363769531,0.9110382199287416,0.2146717607975006,0.1921370923519134,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5584540367126465,0.050000000745058,0.048182550817728,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5584540367126465,0.050000000745058,0.0355874672532081,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5584540367126465,0.050000000745058,0.048182550817728,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5584540367126465,0.050000000745058,0.2285572737455368,290.59149169921875,284.95001220703125,299.994384765625,295.5833740234375,298.4960021972656,297.358642578125,290.599853515625,1.0,0.1648103594779968,1.0,1.0,0.7904237508773804,1.0,-0.6632066369056702,0.2860698103904724,0.3771368265151977,0.137813925743103,1.0,0.1500000059604644,0.0,23.87957572937012,25.0,7538.814453125,0.0,43.5058479309082,1.0,283.1499938964844,290.37042236328125,298.5843200683594,299.174072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909377217292785,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.130859375,0.0,20.474884033203125,1895.4371337890625,0.0,82.3442153930664,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654820,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9228971004486084,0.2213699370622635,0.1980359852313995,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5592594742774963,0.050000000745058,0.0481771230697631,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5592594742774963,0.050000000745058,0.035583458840847,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5592594742774963,0.050000000745058,0.0481771230697631,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5592594742774963,0.050000000745058,0.2285315245389938,290.6372985839844,284.95001220703125,300.0320129394531,295.6026916503906,298.5268249511719,297.3824157714844,290.6458740234375,1.0,0.1653909683227539,1.0,1.0,0.7872157096862793,1.0,-0.6702365279197693,0.2892995774745941,0.3809369504451751,0.1402215957641601,1.0,0.1500000059604644,0.0,23.81424903869629,25.0,7579.82275390625,0.0,44.2490348815918,1.0,283.1499938964844,290.4084777832031,298.60369873046875,299.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911434471607208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.483154296875,0.0,20.474884033203125,1895.4371337890625,0.0,83.62305450439453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654880,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9228971004486084,0.2213699370622635,0.1980359852313995,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5592594742774963,0.050000000745058,0.0481771230697631,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5592594742774963,0.050000000745058,0.035583458840847,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5592594742774963,0.050000000745058,0.0481771230697631,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5592594742774963,0.050000000745058,0.2285315245389938,290.6372985839844,284.95001220703125,300.0320129394531,295.6026916503906,298.5268249511719,297.3824157714844,290.6458740234375,1.0,0.1653909683227539,1.0,1.0,0.7872157096862793,1.0,-0.6702365279197693,0.2892995774745941,0.3809369504451751,0.1402215957641601,1.0,0.1500000059604644,0.0,23.81424903869629,25.0,7579.82275390625,0.0,44.2490348815918,1.0,283.1499938964844,290.4084777832031,298.60369873046875,299.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911434471607208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.483154296875,0.0,20.474884033203125,1895.4371337890625,0.0,83.62305450439453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17654940,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867980957031,0.93561190366745,0.2284934669733047,0.2043192684650421,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.5601450204849243,0.050000000745058,0.0481712035834789,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.5601450204849243,0.050000000745058,0.0355790890753269,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.5601450204849243,0.050000000745058,0.0481712035834789,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.5601450204849243,0.050000000745058,0.2285034656524658,290.68463134765625,284.95001220703125,300.0649719238281,295.6185607910156,298.5572204589844,297.4091796875,290.693359375,1.0,0.1660078316926956,1.0,1.0,0.7840076684951782,1.0,-0.677724301815033,0.2927277386188507,0.3849965631961822,0.1428086161613464,1.0,0.1500000059604644,0.0,23.74216079711914,25.0,7621.8427734375,0.0,45.04834365844727,1.0,283.1499938964844,290.4477233886719,298.6195373535156,299.2177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913358211517334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.04833984375,0.0,20.474884033203125,1895.4371337890625,0.0,84.81529235839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655000,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867980957031,0.93561190366745,0.2284934669733047,0.2043192684650421,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.5601450204849243,0.050000000745058,0.0481712035834789,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.5601450204849243,0.050000000745058,0.0355790890753269,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.5601450204849243,0.050000000745058,0.0481712035834789,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6807556152344,0.5601450204849243,0.050000000745058,0.2285034656524658,290.68463134765625,284.95001220703125,300.0649719238281,295.6185607910156,298.5572204589844,297.4091796875,290.693359375,1.0,0.1660078316926956,1.0,1.0,0.7840076684951782,1.0,-0.677724301815033,0.2927277386188507,0.3849965631961822,0.1428086161613464,1.0,0.1500000059604644,0.0,23.74216079711914,25.0,7621.8427734375,0.0,45.04834365844727,1.0,283.1499938964844,290.4477233886719,298.6195373535156,299.2177734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913358211517334,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.04833984375,0.0,20.474884033203125,1895.4371337890625,0.0,84.81529235839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655060,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.9486241340637208,0.2360463440418243,0.2109860032796859,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5611055493354797,0.050000000745058,0.0481648445129394,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5611055493354797,0.050000000745058,0.0355743914842605,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5611055493354797,0.050000000745058,0.0481648445129394,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5611055493354797,0.050000000745058,0.2284732908010482,290.7333374023437,284.95001220703125,300.0935974121094,295.6312561035156,298.58721923828125,297.43865966796875,290.7421875,1.0,0.1666643917560577,1.0,1.0,0.7808744311332703,1.0,-0.6856693029403687,0.2963465452194214,0.3893227279186249,0.1455720067024231,1.0,0.1500000059604644,0.0,23.66466522216797,25.0,7664.89599609375,0.0,45.90735626220703,1.0,283.1499938964844,290.488037109375,298.6322021484375,299.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915249764919281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.808349609375,0.0,20.474884033203125,1895.4371337890625,0.0,85.9831314086914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655120,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.735595703125,0.9486241340637208,0.2360463440418243,0.2109860032796859,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5611055493354797,0.050000000745058,0.0481648445129394,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5611055493354797,0.050000000745058,0.0355743914842605,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5611055493354797,0.050000000745058,0.0481648445129394,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5611055493354797,0.050000000745058,0.2284732908010482,290.7333374023437,284.95001220703125,300.0935974121094,295.6312561035156,298.58721923828125,297.43865966796875,290.7421875,1.0,0.1666643917560577,1.0,1.0,0.7808744311332703,1.0,-0.6856693029403687,0.2963465452194214,0.3893227279186249,0.1455720067024231,1.0,0.1500000059604644,0.0,23.66466522216797,25.0,7664.89599609375,0.0,45.90735626220703,1.0,283.1499938964844,290.488037109375,298.6322021484375,299.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915249764919281,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.808349609375,0.0,20.474884033203125,1895.4371337890625,0.0,85.9831314086914,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655180,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78570556640625,0.9614511132240297,0.2440207749605178,0.2180249840021133,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.5621400475502014,0.050000000745058,0.0481580644845962,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.5621400475502014,0.050000000745058,0.0355693809688091,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.5621400475502014,0.050000000745058,0.0481580644845962,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.5621400475502014,0.050000000745058,0.2284411191940307,290.7833557128906,284.95001220703125,300.1181640625,295.6410522460937,298.61688232421875,297.4706726074219,290.7923583984375,1.0,0.1673610806465149,1.0,1.0,0.7777412533760071,1.0,-0.694057285785675,0.3001581132411957,0.3938991725444793,0.1485192030668258,1.0,0.1500000059604644,0.0,23.58227157592773,25.0,7708.95703125,0.0,46.827293395996094,1.0,283.1499938964844,290.5293273925781,298.6419677734375,299.24859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917214334011078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.745361328125,0.0,20.474884033203125,1895.4371337890625,0.0,87.19010162353516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655240,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.78570556640625,0.9614511132240297,0.2440207749605178,0.2180249840021133,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.5621400475502014,0.050000000745058,0.0481580644845962,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.5621400475502014,0.050000000745058,0.0355693809688091,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.5621400475502014,0.050000000745058,0.0481580644845962,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791748046875,0.5621400475502014,0.050000000745058,0.2284411191940307,290.7833557128906,284.95001220703125,300.1181640625,295.6410522460937,298.61688232421875,297.4706726074219,290.7923583984375,1.0,0.1673610806465149,1.0,1.0,0.7777412533760071,1.0,-0.694057285785675,0.3001581132411957,0.3938991725444793,0.1485192030668258,1.0,0.1500000059604644,0.0,23.58227157592773,25.0,7708.95703125,0.0,46.827293395996094,1.0,283.1499938964844,290.5293273925781,298.6419677734375,299.24859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917214334011078,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.745361328125,0.0,20.474884033203125,1895.4371337890625,0.0,87.19010162353516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655300,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.9676752090454102,0.2481617480516433,0.2216830998659134,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.5626841187477112,0.050000000745058,0.0481545254588127,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.5626841187477112,0.050000000745058,0.0355667695403099,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.5626841187477112,0.050000000745058,0.0481545254588127,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045959472656,0.5626841187477112,0.050000000745058,0.2284243255853653,290.8088684082031,284.95001220703125,300.12908935546875,295.6449279785156,298.631591796875,297.4874572753906,290.81793212890625,1.0,0.1677248477935791,1.0,1.0,0.7761746048927307,1.0,-0.6984133720397949,0.3021350502967834,0.3962783515453338,0.1500615626573562,1.0,0.1500000059604644,0.0,23.53950500488281,25.0,7731.3720703125,0.0,47.310882568359375,1.0,283.1499938964844,290.5503234863281,298.6459045410156,299.2546081542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918249070644378,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.288330078125,0.0,20.474884033203125,1895.4371337890625,0.0,87.82280731201172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655360,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.9737114310264589,0.2523939311504364,0.2254256010055542,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.830322265625,0.5632454752922058,0.050000000745058,0.0481508933007717,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.830322265625,0.5632454752922058,0.050000000745058,0.0355640836060047,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.830322265625,0.5632454752922058,0.050000000745058,0.0481508933007717,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.830322265625,0.5632454752922058,0.050000000745058,0.2284070998430252,290.83465576171875,284.95001220703125,300.1390991210937,295.6481628417969,298.64605712890625,297.504638671875,290.8437805175781,1.0,0.168098896741867,1.0,1.0,0.7746543288230896,1.0,-0.7028732299804688,0.3041520714759826,0.3987211883068084,0.1516456305980682,1.0,0.1500000059604644,0.0,23.49584197998047,25.0,7753.93212890625,0.0,47.8099250793457,1.0,283.1499938964844,290.5715637207031,298.6491394042969,299.2599792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919265329837799,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.86572265625,0.0,20.474884033203125,1895.4371337890625,0.0,88.4422607421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655420,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643798828125,0.979788601398468,0.2569173574447632,0.2294298857450485,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5638474822044373,0.050000000745058,0.0481470189988613,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5638474822044373,0.050000000745058,0.0355612225830554,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5638474822044373,0.050000000745058,0.0481470189988613,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8575134277344,0.5638474822044373,0.050000000745058,0.2283887267112732,290.8619384765625,284.95001220703125,300.148681640625,295.6509094238281,298.6609802246094,297.52294921875,290.87109375,1.0,0.1685018390417099,1.0,1.0,0.7730640769004822,1.0,-0.7076436877250671,0.3063079118728637,0.4013357758522033,0.1533495485782623,1.0,0.1500000059604644,0.0,23.449796676635746,25.0,7777.68994140625,0.0,48.3491439819336,1.0,283.1499938964844,290.5939636230469,298.65191650390625,299.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920321226119995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.919189453125,0.0,20.474884033203125,1895.4371337890625,0.0,89.08308410644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655480,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.9850895404815674,0.2611212134361267,0.2331546247005462,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.5644083023071289,0.050000000745058,0.0481434278190135,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.5644083023071289,0.050000000745058,0.0355585701763629,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.5644083023071289,0.050000000745058,0.0481434278190135,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.5644083023071289,0.050000000745058,0.2283716946840286,290.8870544433594,284.95001220703125,300.1566772460937,295.6528625488281,298.67437744140625,297.53985595703125,290.89617919921875,1.0,0.1688796281814575,1.0,1.0,0.7716137766838074,1.0,-0.7120819091796875,0.3083125948905945,0.403769314289093,0.1549452543258667,1.0,0.1500000059604644,0.0,23.407690048217773,25.0,7799.4609375,0.0,48.855899810791016,1.0,283.1499938964844,290.61456298828125,298.65386962890625,299.2688903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921275496482849,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.108154296875,0.0,20.474884033203125,1895.4371337890625,0.0,89.65996551513672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655540,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179382324219,0.9907488226890564,0.265930563211441,0.2374190986156463,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9109191894531,0.5650496482849121,0.050000000745058,0.0481393449008464,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9109191894531,0.5650496482849121,0.050000000745058,0.0355555564165115,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9109191894531,0.5650496482849121,0.050000000745058,0.0481393449008464,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9109191894531,0.5650496482849121,0.050000000745058,0.2283523380756378,290.9154663085937,284.95001220703125,300.16485595703125,295.65447998046875,298.689208984375,297.55908203125,290.92462158203125,1.0,0.1693160980939865,1.0,1.0,0.7699841260910034,1.0,-0.7171629071235657,0.3106068670749664,0.4065560102462768,0.1567842215299606,1.0,0.1500000059604644,0.0,23.36061668395996,25.0,7824.0302734375,0.0,49.44255065917969,1.0,283.1499938964844,290.63787841796875,298.6554870605469,299.2727355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922342419624328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.44921875,0.0,20.474884033203125,1895.4371337890625,0.0,90.302001953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655600,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94268798828125,0.9953768253326416,0.2701578736305237,0.2411695569753646,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.93560791015625,0.5656134486198425,0.050000000745058,0.0481357760727405,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93560791015625,0.5656134486198425,0.050000000745058,0.0355529226362705,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93560791015625,0.5656134486198425,0.050000000745058,0.0481357760727405,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93560791015625,0.5656134486198425,0.050000000745058,0.2283354103565216,290.9402160644531,284.95001220703125,300.1712646484375,295.6554260253906,298.70184326171875,297.57586669921875,290.9493713378906,1.0,0.1697033643722534,1.0,1.0,0.7685731649398804,1.0,-0.7216318249702454,0.3126245439052582,0.4090073108673095,0.158413216471672,1.0,0.1500000059604644,0.0,23.32013320922852,25.0,7845.35400390625,0.0,49.96418380737305,1.0,283.1499938964844,290.6581420898437,298.65643310546875,299.275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923285365104675,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.40576171875,0.0,20.474884033203125,1895.4371337890625,0.0,90.86675262451172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655660,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9729309082031,0.9989951848983764,0.2757603824138641,0.2449627220630645,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5654657483100891,0.050000000745058,0.048136681318283,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5654657483100891,0.050000000745058,0.0355535894632339,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5654657483100891,0.050000000745058,0.048136681318283,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.5654657483100891,0.050000000745058,0.2283396869897842,290.970703125,284.95001220703125,300.1786499023437,295.6560363769531,298.71783447265625,297.5977478027344,290.9784240722656,1.0,0.1701736748218536,1.0,1.0,0.7668001055717468,1.0,-0.7248939275741577,0.3141336739063263,0.4107602536678314,0.1598588824272155,1.0,0.1500000059604644,0.0,23.38241577148437,25.0,7865.37890625,0.0,50.55127716064453,1.0,283.1499938964844,290.68359375,298.65704345703125,299.2786865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924485206604004,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.52490234375,0.0,20.474884033203125,1895.4371337890625,0.0,91.58111572265624,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655720,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.9990069270133972,0.2797375917434692,0.2452852874994278,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835510253906,0.5651956796646118,0.050000000745058,0.0481383688747882,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835510253906,0.5651956796646118,0.050000000745058,0.0355548374354839,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835510253906,0.5651956796646118,0.050000000745058,0.0481383688747882,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835510253906,0.5651956796646118,0.050000000745058,0.2283477038145065,290.9872131347656,284.95001220703125,300.18316650390625,295.6560974121094,298.7287902832031,297.6131286621094,290.9936828613281,1.0,0.1704689264297485,1.0,1.0,0.7656025290489197,1.0,-0.7265951037406921,0.3149440884590149,0.4116509854793548,0.1606876850128173,1.0,0.1500000059604644,0.0,23.44635391235352,25.0,7875.45166015625,0.0,50.76009368896485,1.0,283.1499938964844,290.6986083984375,298.65704345703125,299.2802124023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925232648849487,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.98193359375,0.0,20.474884033203125,1895.4371337890625,0.0,92.02364349365234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655780,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9990000128746032,0.2902286350727081,0.2467648983001709,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5639814734458923,0.050000000745058,0.0481460429728031,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5639814734458923,0.050000000745058,0.0355605036020278,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5639814734458923,0.050000000745058,0.0481460429728031,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5639814734458923,0.050000000745058,0.2283841073513031,291.0174560546875,284.95001220703125,300.1927490234375,295.6551208496094,298.75616455078125,297.65301513671875,291.0218811035156,1.0,0.1711028665304184,1.0,1.0,0.7626318335533142,1.0,-0.7284408807754517,0.3159108161926269,0.4125300347805023,0.1621590554714203,1.0,0.1500000059604644,0.0,23.66975212097168,25.0,7894.1455078125,0.0,51.27678680419922,1.0,283.1499938964844,290.7277526855469,298.6558837890625,299.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926770746707916,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,92.92790222167967,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655840,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9990000128746032,0.2902286350727081,0.2467648983001709,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5639814734458923,0.050000000745058,0.0481460429728031,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5639814734458923,0.050000000745058,0.0355605036020278,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5639814734458923,0.050000000745058,0.0481460429728031,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5639814734458923,0.050000000745058,0.2283841073513031,291.0174560546875,284.95001220703125,300.1927490234375,295.6551208496094,298.75616455078125,297.65301513671875,291.0218811035156,1.0,0.1711028665304184,1.0,1.0,0.7626318335533142,1.0,-0.7284408807754517,0.3159108161926269,0.4125300347805023,0.1621590554714203,1.0,0.1500000059604644,0.0,23.66975212097168,25.0,7894.1455078125,0.0,51.27678680419922,1.0,283.1499938964844,290.7277526855469,298.6558837890625,299.28204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926770746707916,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.353515625,0.0,20.474884033203125,1895.4371337890625,0.0,92.92790222167967,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655900,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.9966179132461548,0.2960989475250244,0.2298371642827987,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.7346949577331543,0.1460494846105575,0.0968689918518066,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.5776156783103943,0.050000000745058,0.0355001278221607,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.5776156783103943,0.050000000745058,0.0480642989277839,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.5776156783103943,0.050000000745058,0.2279963493347168,291.0345153808594,284.95001220703125,300.19677734375,295.6540832519531,298.7701416015625,297.6729736328125,291.0566101074219,1.0,0.1719138324260711,1.0,1.0,0.7611464858055115,1.0,-0.7659003734588623,0.3324489891529083,0.433451384305954,0.1726716309785843,1.0,0.1500000059604644,0.0,21.99203109741211,25.0,7996.00146484375,0.0,54.164306640625,1.0,283.1499938964844,290.7420349121094,298.6548156738281,299.2822570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927470803260803,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.837158203125,0.0,20.474884033203125,1895.4371337890625,0.0,93.33645629882812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17655960,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.9930091500282288,0.3042264580726623,0.2157722264528274,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.8382794857025146,0.1471213400363922,0.1381250172853469,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5885304808616638,0.050000000745058,0.0354564003646373,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5885304808616638,0.050000000745058,0.0480050928890705,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5885304808616638,0.050000000745058,0.2277154922485351,291.15802001953125,284.95001220703125,300.2003479003906,295.6527404785156,298.7809753417969,297.6891784667969,291.2004089355469,1.0,0.1731255501508712,1.0,1.0,0.759769856929779,1.0,-0.7981550097465515,0.3464935719966888,0.451661467552185,0.1825600564479828,1.0,0.1500000059604644,0.0,20.85930633544922,28.0,8163.3916015625,0.0,57.18547058105469,1.0,283.1499938964844,290.8038330078125,298.6539001464844,299.28472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928775250911712,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.533447265625,0.0,20.474884033203125,1895.4371337890625,0.0,94.09210205078124,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656020,297.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.9938886165618896,0.3124571740627289,0.2187440395355224,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607727050781,0.8398951888084412,0.1483670771121978,0.1403996348381042,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5862516164779663,0.050000000745058,0.0354651436209678,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5862516164779663,0.1443661600351333,0.0480169355869293,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5862516164779663,0.050000000745058,0.2277716696262359,291.2587280273437,284.95001220703125,300.20361328125,295.6510314941406,298.7931213378906,297.7074279785156,291.2792358398437,1.0,0.1746581494808197,1.0,1.0,0.7583298087120056,1.0,-0.8045240640640259,0.3493851125240326,0.4551389217376709,0.1848771721124649,1.0,0.1500000059604644,0.0,21.23639488220215,28.0,8185.1064453125,0.0,58.625118255615234,1.0,283.1499938964844,290.88507080078125,298.6532287597656,299.2903747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293168306350708,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.783447265625,0.0,20.474884033203125,1895.4371337890625,0.0,95.7481689453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656080,297.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636169433594,0.9809895753860474,0.3211995661258697,0.1870877295732498,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.358642578125,0.8728288412094116,0.1501161605119705,0.1416949331760406,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.6099839806556702,0.050000000745058,0.0353800281882286,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35601806640625,0.8454339504241943,0.1472039222717285,0.1285821050405502,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.6099839806556702,0.050000000745058,0.2272250056266784,291.3558654785156,284.95001220703125,300.2062683105469,295.64923095703125,298.8056030273437,297.7239685058594,291.40264892578125,1.0,0.1772699207067489,1.0,1.0,0.7570165395736694,1.0,-0.8641680479049683,0.3760022521018982,0.48816579580307,0.2017213404178619,1.0,0.1500000059604644,0.0,18.99692153930664,46.0,8385.1806640625,0.0,64.54670715332031,1.0,283.1499938964844,290.9642028808594,298.6520690917969,299.2955017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934722304344177,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.399658203125,0.0,20.474884033203125,1895.4371337890625,0.0,97.43087005615234,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656140,297.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218200683594,0.9856317639350892,0.3316279053688049,0.1963875740766525,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5179138183594,0.8681551814079285,0.1528453081846237,0.1439966857433319,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4891662597656,0.6031129956245422,0.050000000745058,0.0354030765593051,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.517578125,0.8608902096748352,0.1484170854091644,0.1404020637273788,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4891662597656,0.6031129956245422,0.050000000745058,0.2273730486631393,291.5159606933594,284.95001220703125,300.208984375,295.6468811035156,298.8232116699219,297.7506103515625,291.54736328125,1.0,0.1832095831632614,1.0,1.0,0.7554755806922913,1.0,-0.8923127055168152,0.3887185156345367,0.503594160079956,0.2101233452558517,1.0,0.1500000059604644,0.0,20.12709617614746,46.0,8489.40234375,0.0,70.87983703613281,1.0,283.1499938964844,291.0919189453125,298.6507263183594,299.3038635253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939449846744537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.850830078125,0.0,20.474884033203125,1895.4371337890625,0.0,99.93248748779295,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656200,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.61376953125,0.9918460845947266,0.3381972908973694,0.2121352553367614,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.857304036617279,0.1554219722747802,0.1463081687688827,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5864562988281,0.5912994742393494,0.050000000745058,0.0354454517364501,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6096496582031,0.848456621170044,0.1499223709106445,0.1417014151811599,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5864562988281,0.5912994742393494,0.050000000745058,0.2276451885700225,291.6085205078125,284.95001220703125,300.2108764648437,295.6448669433594,298.83673095703125,297.7709655761719,291.6358947753906,1.0,0.1894292086362838,1.0,1.0,0.7542632222175598,1.0,-0.915924906730652,0.3994878232479095,0.5164371132850647,0.2170356065034866,1.0,0.1500000059604644,0.0,21.867521286010746,64.0,8560.9912109375,0.0,77.68556213378906,1.0,283.1499938964844,291.18511962890625,298.6493835449219,299.3105773925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943909466266632,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.943359375,0.0,20.474884033203125,1895.4371337890625,0.0,102.13784790039062,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656260,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7290954589844,0.9976531267166138,0.3450758755207062,0.2353153079748153,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7247619628906,0.8415190577507019,0.1590445637702942,0.1496579945087433,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7017822265625,0.5732617378234863,0.050000000745058,0.0355178192257881,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7243347167969,0.8312278985977173,0.1524389088153839,0.1438910365104675,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7017822265625,0.5732617378234863,0.050000000745058,0.2281099557876587,291.7234802246094,284.95001220703125,300.2129821777344,295.6421203613281,298.85174560546875,297.79315185546875,291.7507019042969,1.0,0.1989756673574447,1.0,1.0,0.7535539865493774,1.0,-0.9510258436203004,0.4154582321643829,0.535567581653595,0.2269974052906036,1.0,0.1500000059604644,0.0,24.78408432006836,64.0,8668.751953125,0.0,88.91792297363281,1.0,283.1499938964844,291.2948913574219,298.64715576171875,299.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949877083301544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.34033203125,0.0,20.474884033203125,1895.4371337890625,0.0,104.80924224853516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656320,297.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487548828125,0.997074007987976,0.3506432175636291,0.2321143448352813,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418273925781,0.8494966626167297,0.1621054261922836,0.1524221897125244,297.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83599853515625,0.7963100671768188,0.1499153971672058,0.092075727880001,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8410339355469,0.8377766013145447,0.1548012793064117,0.1458967477083206,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.808349609375,0.5758092403411865,0.050000000745058,0.2280384600162506,291.8406982421875,284.95001220703125,300.2144775390625,295.63983154296875,298.8637084960937,297.8061218261719,291.8868103027344,1.0,0.2083235532045364,1.0,1.0,0.752996027469635,1.0,-1.0207017660140991,0.4477577209472656,0.5729440450668335,0.245299756526947,1.0,0.1500000059604644,0.0,25.275596618652344,84.0,8866.34375,0.0,104.24117279052734,1.0,283.1499938964844,291.3869323730469,298.6453857421875,299.32342529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955008447170257,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.24609375,0.0,20.474884033203125,1895.4371337890625,0.0,106.8144073486328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656380,297.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1758117675781,0.9990000128746032,0.3623613715171814,0.2819938659667969,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697082519531,0.8138396739959717,0.1695760190486908,0.1595894992351532,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683654785156,0.7868717312812805,0.1523575186729431,0.1067181229591369,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1690368652344,0.8005347847938538,0.1612480878829956,0.1519223749637603,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376953125,0.5354137420654297,0.050000000745058,0.2293840050697326,292.16949462890625,284.95001220703125,300.21746826171875,295.6344299316406,298.8967590332031,297.8486328125,292.1990051269531,1.0,0.2331051379442215,1.0,1.0,0.751728892326355,1.0,-1.1155327558517456,0.4930287599563598,0.6225039958953857,0.2684389352798462,1.0,0.1500000059604644,0.0,33.68796157836914,87.0,9124.248046875,0.0,142.72210693359375,1.0,283.1499938964844,291.6622314453125,298.6458435058594,299.3438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976347804069519,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.509033203125,0.0,20.474884033203125,1895.4371337890625,0.0,112.24183654785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656440,297.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1758117675781,0.9990000128746032,0.3623613715171814,0.2819938659667969,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697082519531,0.8138396739959717,0.1695760190486908,0.1595894992351532,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1683654785156,0.7868717312812805,0.1523575186729431,0.1067181229591369,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1690368652344,0.8005347847938538,0.1612480878829956,0.1519223749637603,297.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376953125,0.5354137420654297,0.050000000745058,0.2293840050697326,292.16949462890625,284.95001220703125,300.21746826171875,295.6344299316406,298.8967590332031,297.8486328125,292.1990051269531,1.0,0.2331051379442215,1.0,1.0,0.751728892326355,1.0,-1.1155327558517456,0.4930287599563598,0.6225039958953857,0.2684389352798462,1.0,0.1500000059604644,0.0,33.68796157836914,87.0,9124.248046875,0.0,142.72210693359375,1.0,283.1499938964844,291.6622314453125,298.6458435058594,299.3438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976347804069519,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.509033203125,0.0,20.474884033203125,1895.4371337890625,0.0,112.24183654785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656500,297.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3002014160156,0.9990000128746032,0.3668992519378662,0.3055525422096252,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2945251464844,0.7985419631004333,0.1735126227140426,0.1634223312139511,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29315185546875,0.7690340280532837,0.1545024514198303,0.1080857887864112,297.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2939147949219,0.7849202156066895,0.164909541606903,0.1554275453090667,297.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2661437988281,0.5191313624382019,0.050000000745058,0.2301510125398636,292.2944641113281,284.95001220703125,300.21881103515625,295.63165283203125,298.91131591796875,297.86669921875,292.3199157714844,1.0,0.2441411465406417,1.0,1.0,0.7510952949523926,1.0,-1.155268669128418,0.5125111937522888,0.6427575349807739,0.2772207260131836,1.0,0.1500000059604644,0.0,38.301456451416016,87.0,9218.111328125,0.0,162.7778778076172,1.0,283.1499938964844,291.7852783203125,298.6499938964844,299.3574523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998833954334259,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.995849609375,0.0,20.474884033203125,1895.4371337890625,0.0,115.90960693359376,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656560,297.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4103088378906,0.9990000128746032,0.3712754547595978,0.3264947831630707,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4051513671875,0.786935567855835,0.1775192767381668,0.1673285961151123,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.40386962890625,0.7563267350196838,0.1570237278938293,0.1098222434520721,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.40460205078125,0.7735954523086548,0.1687781363725662,0.1591392755508422,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3797607421875,0.5068187713623047,0.050000000745058,0.2308845221996307,292.4051818847656,284.95001220703125,300.2201232910156,295.62890625,298.92431640625,297.8827514648437,292.42730712890625,1.0,0.2544825375080108,1.0,1.0,0.7514243721961975,1.0,-1.1925252676010132,0.5308212637901306,0.6617040038108826,0.284794420003891,1.0,0.1500000059604644,0.0,42.70573425292969,75.0,9302.345703125,0.0,182.8819122314453,1.0,283.1499938964844,291.8933410644531,298.65380859375,299.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028126955032348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.9384765625,0.0,20.474884033203125,1895.4371337890625,0.0,120.67765045166016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
