time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656620,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82244873046875,0.979565441608429,0.3866971135139465,0.1844984740018844,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8159484863281,0.941275715827942,0.1845585703849792,0.1730245351791381,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.80987548828125,0.8976800441741943,0.1623527407646179,0.1126032248139381,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8136901855469,0.923826277256012,0.1760553270578384,0.1648645550012588,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7989196777344,0.8521740436553955,0.145424798130989,0.6195785999298096,292.8240051269531,284.95001220703125,300.22235107421875,295.6243591308594,298.9740295410156,297.919677734375,292.9007568359375,1.0,0.2738744616508484,1.0,1.0,0.7519739270210266,1.0,-1.5060396194458008,0.6888620257377625,0.8171776533126831,0.3430899679660797,1.0,0.1500000059604644,0.0,27.342435836791992,75.0,10032.6650390625,0.0,263.8545227050781,1.0,283.1499938964844,292.1241149902344,298.6565856933594,299.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083855807781219,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.981689453125,0.0,20.474884033203125,1895.4371337890625,0.0,129.64744567871094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656680,298.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.95245361328125,0.977013111114502,0.3918471932411194,0.1801480799913406,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9493408203125,0.9494447112083436,0.1860724836587906,0.1743735671043396,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9444885253906,0.9046247601509094,0.1636168360710144,0.1134077385067939,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476013183594,0.9324565529823304,0.1776584982872009,0.1662952601909637,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9382019042969,0.866365373134613,0.1459317356348037,0.6416423916816711,292.9560241699219,284.95001220703125,300.2228088378906,295.6235046386719,298.979248046875,297.92645263671875,293.0103759765625,1.0,0.2772627174854278,1.0,1.0,0.7520824670791626,1.0,-1.5312162637710571,0.7011932134628296,0.8300229907035828,0.3492060005664825,1.0,0.1500000059604644,0.0,27.431371688842773,93.0,10083.4580078125,0.0,275.21453857421875,1.0,283.1499938964844,292.210693359375,298.6576232910156,299.3976745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096778392791748,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.303466796875,0.0,20.474884033203125,1895.4371337890625,0.0,131.71005249023438,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656740,298.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3036499023437,0.9958286285400392,0.4113310575485229,0.2262198626995086,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.300537109375,0.9082475304603576,0.1942059397697448,0.1819832623004913,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2987365722656,0.8691142797470093,0.1706789135932922,0.1182122528553009,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.29998779296875,0.8947353959083557,0.1862006783485412,0.1743116527795791,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2968139648437,0.8344857096672058,0.1496620625257492,0.6694703698158264,293.30340576171875,284.95001220703125,300.2253112792969,295.6192626953125,298.996337890625,297.947265625,293.3261108398437,1.0,0.3006640672683716,1.0,1.0,0.7526320815086365,1.0,-1.6442168951034546,0.7564300298690796,0.887786865234375,0.3776995539665222,1.0,0.1500000059604644,0.0,33.82229995727539,93.0,10203.271484375,0.0,346.9642639160156,1.0,283.1499938964844,292.6007995605469,298.6677551269531,299.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3179919421672821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.1884765625,0.0,20.474884033203125,1895.4371337890625,0.0,144.84873962402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656800,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3530578613281,0.9978756308555604,0.4140686392784118,0.2366335690021515,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3497619628906,0.8994224667549133,0.1958707720041275,0.1835756301879882,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480529785156,0.8611046075820923,0.1721599102020263,0.1192517057061195,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492126464844,0.8864642381668091,0.1879334151744842,0.1759751141071319,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.8265274167060852,0.1506051868200302,0.6733410358428955,293.3524780273437,284.95001220703125,300.2258605957031,295.61846923828125,298.9978942871094,297.9481201171875,293.3739318847656,1.0,0.305558979511261,1.0,1.0,0.7527406215667725,1.0,-1.666661500930786,0.7674024105072021,0.8992590308189392,0.3834961950778961,1.0,0.1500000059604644,0.0,35.45954895019531,111.0,10231.06640625,0.0,363.3504333496094,1.0,283.1499938964844,292.66064453125,298.66949462890625,299.4457397460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198776245117187,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.685546875,0.0,20.474884033203125,1895.4371337890625,0.0,147.80130004882812,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656860,298.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.61212158203125,0.9990000128746032,0.4269252121448517,0.2953312397003174,297.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.60845947265625,0.8524553775787354,0.2062904834747314,0.1936333924531936,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6071472167969,0.8190332055091858,0.1815586239099502,0.1259457617998123,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60809326171875,0.8420782089233398,0.1986558586359024,0.1863638460636139,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60546875,0.7812868356704712,0.1572862416505813,0.703009843826294,293.6108093261719,284.95001220703125,300.2295837402344,295.6140441894531,299.00164794921875,297.9446716308594,293.6274719238281,1.0,0.3368034064769745,1.0,1.0,0.7569885849952698,1.0,-1.8053492307662964,0.8343390822410583,0.971010148525238,0.418881744146347,1.0,0.1500000059604644,0.0,47.33757781982422,114.0,10414.4287109375,0.0,479.4771423339844,1.0,283.1499938964844,292.9315185546875,298.6686096191406,299.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311194479465484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85302734375,0.0,20.474884033203125,1895.4371337890625,0.0,165.2564239501953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656920,298.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.61212158203125,0.9990000128746032,0.4269252121448517,0.2953312397003174,297.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.60845947265625,0.8524553775787354,0.2062904834747314,0.1936333924531936,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6071472167969,0.8190332055091858,0.1815586239099502,0.1259457617998123,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60809326171875,0.8420782089233398,0.1986558586359024,0.1863638460636139,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60546875,0.7812868356704712,0.1572862416505813,0.703009843826294,293.6108093261719,284.95001220703125,300.2295837402344,295.6140441894531,299.00164794921875,297.9446716308594,293.6274719238281,1.0,0.3368034064769745,1.0,1.0,0.7569885849952698,1.0,-1.8053492307662964,0.8343390822410583,0.971010148525238,0.418881744146347,1.0,0.1500000059604644,0.0,47.33757781982422,114.0,10414.4287109375,0.0,479.4771423339844,1.0,283.1499938964844,292.9315185546875,298.6686096191406,299.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311194479465484,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85302734375,0.0,20.474884033203125,1895.4371337890625,0.0,165.2564239501953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17656980,298.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.82586669921875,0.9990000128746032,0.438227504491806,0.3380726873874664,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8226318359375,0.8305198550224304,0.2171962857246399,0.2041236758232116,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8216247558594,0.7974526882171631,0.191495195031166,0.1330194771289825,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8223571777344,0.8214397430419922,0.2097137719392776,0.197034865617752,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8202819824219,0.7588695883750916,0.1649436056613922,0.7378714084625244,293.8245544433594,284.95001220703125,300.2343444824219,295.6105041503906,299.006591796875,297.9440002441406,293.8373107910156,1.0,0.3637870550155639,1.0,1.0,0.7612366080284119,1.0,-1.9325282573699951,0.8957108855247498,1.03681743144989,0.4518004953861236,1.0,0.1500000059604644,0.0,58.30992889404297,117.0,10571.4658203125,0.0,601.5415649414062,1.0,283.1499938964844,293.1296691894531,298.6527404785156,299.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396275043487549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.38623046875,0.0,20.474884033203125,1895.4371337890625,0.0,178.371337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657040,298.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.82586669921875,0.9990000128746032,0.438227504491806,0.3380726873874664,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8226318359375,0.8305198550224304,0.2171962857246399,0.2041236758232116,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8216247558594,0.7974526882171631,0.191495195031166,0.1330194771289825,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8223571777344,0.8214397430419922,0.2097137719392776,0.197034865617752,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8202819824219,0.7588695883750916,0.1649436056613922,0.7378714084625244,293.8245544433594,284.95001220703125,300.2343444824219,295.6105041503906,299.006591796875,297.9440002441406,293.8373107910156,1.0,0.3637870550155639,1.0,1.0,0.7612366080284119,1.0,-1.9325282573699951,0.8957108855247498,1.03681743144989,0.4518004953861236,1.0,0.1500000059604644,0.0,58.30992889404297,117.0,10571.4658203125,0.0,601.5415649414062,1.0,283.1499938964844,293.1296691894531,298.6527404785156,299.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3396275043487549,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.38623046875,0.0,20.474884033203125,1895.4371337890625,0.0,178.371337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657100,298.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9186706542969,0.9990000128746032,0.4441953897476196,0.3546521663665771,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9156494140625,0.8249215483665466,0.222835898399353,0.2095225900411605,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.91473388671875,0.7917666435241699,0.1966317594051361,0.1366638839244842,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9154052734375,0.8161064982414246,0.2153639197349548,0.2024645358324051,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9134826660156,0.7532228231430054,0.1690413355827331,0.7565045952796936,293.9173889160156,284.95001220703125,300.2372131347656,295.609130859375,299.0111999511719,297.9476013183594,293.9290466308594,1.0,0.3759796917438507,1.0,1.0,0.7633606195449829,1.0,-1.99220609664917,0.9245322346687316,1.0676738023757937,0.4672638773918152,1.0,0.1500000059604644,0.0,63.18220138549805,117.0,10641.875,0.0,663.1686401367188,1.0,283.1499938964844,293.213134765625,298.64361572265625,299.4770812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425469994544983,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.34521484375,0.0,20.474884033203125,1895.4371337890625,0.0,182.86769104003903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657160,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0057983398437,0.9990000128746032,0.4504488706588745,0.3689411878585815,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.00299072265625,0.8214194178581238,0.2285783886909485,0.2150085419416427,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0021667480469,0.7883015871047974,0.2018603384494781,0.1403640955686569,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0027770996094,0.8127725124359131,0.221085324883461,0.2079473435878753,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0010070800781,0.7497419118881226,0.1732784360647201,0.7757307887077332,294.0046081542969,284.95001220703125,300.240478515625,295.6080627441406,299.0171203613281,297.9534606933594,294.0152893066406,1.0,0.3874868154525757,1.0,1.0,0.7652489542961121,1.0,-2.0500643253326416,0.9525489211082458,1.097515344619751,0.4823230803012848,1.0,0.1500000059604644,0.0,67.72200012207031,105.0,10708.6796875,0.0,725.5427856445312,1.0,283.1499938964844,293.2900390625,298.6356506347656,299.4751892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3448269963264465,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.66064453125,0.0,20.474884033203125,1895.4371337890625,0.0,186.38101196289065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657220,298.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.15399169921875,0.9990000128746032,0.4642520546913147,0.3784322142601013,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1520080566406,0.8277491331100464,0.240278735756874,0.226047396659851,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.15142822265625,0.7954187989234924,0.2125084698200225,0.1477956473827362,297.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1518859863281,0.8195130228996277,0.2326777130365371,0.2189094126224517,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.15057373046875,0.7555475831031799,0.1820630729198455,0.8149392604827881,294.1531677246094,284.95001220703125,300.2483215332031,295.60699462890625,299.03192138671875,297.9710388183594,294.1609191894531,1.0,0.4030456244945526,1.0,1.0,0.7690256834030151,1.0,-2.1438984870910645,0.9977978467941284,1.1461007595062256,0.5067837238311768,1.0,0.1500000059604644,0.0,72.33423614501953,93.0,10810.4677734375,0.0,823.5784912109375,1.0,283.1499938964844,293.4253845214844,298.6243591308594,299.4737854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348173439502716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.671875,0.0,20.474884033203125,1895.4371337890625,0.0,191.5436248779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657280,298.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.15399169921875,0.9990000128746032,0.4642520546913147,0.3784322142601013,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1520080566406,0.8277491331100464,0.240278735756874,0.226047396659851,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.15142822265625,0.7954187989234924,0.2125084698200225,0.1477956473827362,297.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1518859863281,0.8195130228996277,0.2326777130365371,0.2189094126224517,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.15057373046875,0.7555475831031799,0.1820630729198455,0.8149392604827881,294.1531677246094,284.95001220703125,300.2483215332031,295.60699462890625,299.03192138671875,297.9710388183594,294.1609191894531,1.0,0.4030456244945526,1.0,1.0,0.7690256834030151,1.0,-2.1438984870910645,0.9977978467941284,1.1461007595062256,0.5067837238311768,1.0,0.1500000059604644,0.0,72.33423614501953,93.0,10810.4677734375,0.0,823.5784912109375,1.0,283.1499938964844,293.4253845214844,298.6243591308594,299.4737854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348173439502716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.671875,0.0,20.474884033203125,1895.4371337890625,0.0,191.5436248779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657340,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.27069091796875,0.9990000128746032,0.4802563488483429,0.370318055152893,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2693176269531,0.846086323261261,0.2522542178630829,0.2372012287378311,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.26885986328125,0.8146803975105286,0.223402738571167,0.1552908271551132,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2691955566406,0.8377764225006104,0.2444779425859451,0.2299141436815261,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2681884765625,0.7733351588249207,0.1912719160318374,0.8553600907325745,294.2701721191406,284.95001220703125,300.2582092285156,295.6075744628906,299.0517883300781,297.99755859375,294.2762756347656,1.0,0.4127192199230194,1.0,1.0,0.772802472114563,1.0,-2.21834135055542,1.0335280895233154,1.184813141822815,0.5259607434272766,1.0,0.1500000059604644,0.0,72.61851501464844,96.0,10892.1767578125,0.0,894.2213745117188,1.0,283.1499938964844,293.531982421875,298.6195068359375,299.4765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504853248596191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.97216796875,0.0,20.474884033203125,1895.4371337890625,0.0,195.11651611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657400,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.27069091796875,0.9990000128746032,0.4802563488483429,0.370318055152893,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2693176269531,0.846086323261261,0.2522542178630829,0.2372012287378311,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.26885986328125,0.8146803975105286,0.223402738571167,0.1552908271551132,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2691955566406,0.8377764225006104,0.2444779425859451,0.2299141436815261,297.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2681884765625,0.7733351588249207,0.1912719160318374,0.8553600907325745,294.2701721191406,284.95001220703125,300.2582092285156,295.6075744628906,299.0517883300781,297.99755859375,294.2762756347656,1.0,0.4127192199230194,1.0,1.0,0.772802472114563,1.0,-2.21834135055542,1.0335280895233154,1.184813141822815,0.5259607434272766,1.0,0.1500000059604644,0.0,72.61851501464844,96.0,10892.1767578125,0.0,894.2213745117188,1.0,283.1499938964844,293.531982421875,298.6195068359375,299.4765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504853248596191,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.97216796875,0.0,20.474884033203125,1895.4371337890625,0.0,195.11651611328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657460,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3802795410156,0.9990000128746032,0.4978889524936676,0.362902969121933,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3790283203125,0.8648841977119446,0.2645657062530517,0.248658001422882,297.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.37860107421875,0.8323583602905273,0.2346094846725464,0.1629928350448608,297.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3789367675781,0.8562108278274536,0.2565669119358063,0.2411731779575348,297.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3779296875,0.7916874289512634,0.2009488940238952,0.8978691101074219,294.3798828125,284.95001220703125,300.2704772949219,295.6099853515625,299.0761108398437,298.0299987792969,294.3861389160156,1.0,0.4239475429058075,1.0,1.0,0.7760491371154785,1.0,-2.297016143798828,1.071582317352295,1.2254338264465332,0.5461958646774292,1.0,0.1500000059604644,0.0,73.2887954711914,99.0,10983.8994140625,0.0,974.9967041015624,1.0,283.1499938964844,293.6222229003906,298.6195373535156,299.48309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523137271404266,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.1875,0.0,20.474884033203125,1895.4371337890625,0.0,197.947006225586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657520,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3802795410156,0.9990000128746032,0.4978889524936676,0.362902969121933,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3790283203125,0.8648841977119446,0.2645657062530517,0.248658001422882,297.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.37860107421875,0.8323583602905273,0.2346094846725464,0.1629928350448608,297.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3789367675781,0.8562108278274536,0.2565669119358063,0.2411731779575348,297.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3779296875,0.7916874289512634,0.2009488940238952,0.8978691101074219,294.3798828125,284.95001220703125,300.2704772949219,295.6099853515625,299.0761108398437,298.0299987792969,294.3861389160156,1.0,0.4239475429058075,1.0,1.0,0.7760491371154785,1.0,-2.297016143798828,1.071582317352295,1.2254338264465332,0.5461958646774292,1.0,0.1500000059604644,0.0,73.2887954711914,99.0,10983.8994140625,0.0,974.9967041015624,1.0,283.1499938964844,293.6222229003906,298.6195373535156,299.48309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523137271404266,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.1875,0.0,20.474884033203125,1895.4371337890625,0.0,197.947006225586,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657580,298.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4934387207031,0.9990000128746032,0.5162956118583679,0.3564607501029968,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.49237060546875,0.8838759660720825,0.2772636413574219,0.2604742348194122,297.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4919128417969,0.8497797846794128,0.2461838126182556,0.170947328209877,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.49224853515625,0.8748824000358582,0.2690047919750213,0.2527550160884857,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.49127197265625,0.8097994923591614,0.2110631167888641,0.9424006938934326,294.4931335449219,284.95001220703125,300.2854309082031,295.6145324707031,299.1023254394531,298.0635681152344,294.4993896484375,1.0,0.4360746145248413,1.0,1.0,0.7792958617210388,1.0,-2.380478858947754,1.1120131015777588,1.2684656381607056,0.5678111910820007,1.0,0.1500000059604644,0.0,74.43861389160156,102.0,11079.0986328125,0.0,1067.9609375,1.0,283.1499938964844,293.7119140625,298.62322998046875,299.4933166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540085256099701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,200.5750274658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657640,298.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4934387207031,0.9990000128746032,0.5162956118583679,0.3564607501029968,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.49237060546875,0.8838759660720825,0.2772636413574219,0.2604742348194122,297.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4919128417969,0.8497797846794128,0.2461838126182556,0.170947328209877,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.49224853515625,0.8748824000358582,0.2690047919750213,0.2527550160884857,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.49127197265625,0.8097994923591614,0.2110631167888641,0.9424006938934326,294.4931335449219,284.95001220703125,300.2854309082031,295.6145324707031,299.1023254394531,298.0635681152344,294.4993896484375,1.0,0.4360746145248413,1.0,1.0,0.7792958617210388,1.0,-2.380478858947754,1.1120131015777588,1.2684656381607056,0.5678111910820007,1.0,0.1500000059604644,0.0,74.43861389160156,102.0,11079.0986328125,0.0,1067.9609375,1.0,283.1499938964844,293.7119140625,298.62322998046875,299.4933166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540085256099701,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,200.5750274658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657700,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5621032714844,0.9990000128746032,0.5257553458213806,0.3533009886741638,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5609130859375,0.8935686349868774,0.2837679386138916,0.2665156424045563,297.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5603942871094,0.8587958812713623,0.2521212100982666,0.1750193834304809,297.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.560791015625,0.8844640254974365,0.2753675878047943,0.2586683928966522,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.55963134765625,0.8184136152267456,0.2162738889455795,0.9653226733207704,294.5618591308594,284.95001220703125,300.2940368652344,295.61767578125,299.1161499023437,298.08074951171875,294.5693664550781,1.0,0.4424024522304535,1.0,1.0,0.7809191942214966,1.0,-2.4234447479248047,1.1328463554382324,1.2905983924865725,0.5789484977722168,1.0,0.1500000059604644,0.0,75.11180877685547,102.0,11139.0234375,0.0,1118.5062255859375,1.0,283.1499938964844,293.7574157714844,298.6261901855469,299.4996032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3548440933227539,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.123046875,0.0,20.474884033203125,1895.4371337890625,0.0,201.8724822998047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657760,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6345520019531,0.9990000128746032,0.5354470014572144,0.3500536680221557,297.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6334533691406,0.9034944176673888,0.2904241383075714,0.2726907134056091,297.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6329040527344,0.8681827783584595,0.2582066059112549,0.1791876554489135,297.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.63330078125,0.8943126201629639,0.28187295794487,0.2647066712379455,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.63214111328125,0.8269666433334351,0.2216254919767379,0.988846480846405,294.6343688964844,284.95001220703125,300.303466796875,295.6214294433594,299.1305847167969,298.0984191894531,294.6419372558594,1.0,0.4489313960075378,1.0,1.0,0.7828283309936523,1.0,-2.467515707015991,1.1541541814804075,1.313361406326294,0.5903183817863464,1.0,0.1500000059604644,0.0,75.83467102050781,105.0,11195.255859375,0.0,1172.1544189453125,1.0,283.1499938964844,293.8045959472656,298.6299743652344,299.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556994497776031,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.29345703125,0.0,20.474884033203125,1895.4371337890625,0.0,203.2019500732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657820,298.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7822265625,0.9990000128746032,0.5554367303848267,0.3432070612907409,297.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.9259682297706604,0.3041632771492004,0.2854326963424682,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7808532714844,0.8880555033683777,0.2707889676094055,0.1878044456243515,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.78125,0.9154882431030272,0.2952854633331299,0.2771514356136322,297.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801208496094,0.84473717212677,0.2327153384685516,1.0375975370407104,294.7822265625,284.95001220703125,300.3248596191406,295.6309509277344,299.1612243652344,298.13494873046875,294.7897033691406,1.0,0.4625012576580047,1.0,1.0,0.7866465449333191,1.0,-2.5584716796875,1.1981542110443115,1.360317349433899,0.613813042640686,1.0,0.1500000059604644,0.0,77.40239715576172,123.0,11304.294921875,0.0,1288.8079833984375,1.0,283.1499938964844,293.90338134765625,298.6398620605469,299.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574832081794739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.865234375,0.0,20.474884033203125,1895.4371337890625,0.0,205.9789886474609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657880,298.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7822265625,0.9990000128746032,0.5554367303848267,0.3432070612907409,297.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.9259682297706604,0.3041632771492004,0.2854326963424682,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7808532714844,0.8880555033683777,0.2707889676094055,0.1878044456243515,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.78125,0.9154882431030272,0.2952854633331299,0.2771514356136322,297.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7801208496094,0.84473717212677,0.2327153384685516,1.0375975370407104,294.7822265625,284.95001220703125,300.3248596191406,295.6309509277344,299.1612243652344,298.13494873046875,294.7897033691406,1.0,0.4625012576580047,1.0,1.0,0.7866465449333191,1.0,-2.5584716796875,1.1981542110443115,1.360317349433899,0.613813042640686,1.0,0.1500000059604644,0.0,77.40239715576172,123.0,11304.294921875,0.0,1288.8079833984375,1.0,283.1499938964844,293.90338134765625,298.6398620605469,299.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574832081794739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.865234375,0.0,20.474884033203125,1895.4371337890625,0.0,205.9789886474609,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17657940,298.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9470520019531,0.9990000128746032,0.5756352543830872,0.3509841859340668,298.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9461364746094,0.9344261288642884,0.3184769451618194,0.2988024950027466,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9455871582031,0.8956285715103149,0.2839261591434479,0.1968720704317093,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9460144042969,0.923859715461731,0.3092437386512756,0.290196806192398,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9447326660156,0.8518152832984924,0.2443103939294815,1.0890703201293943,294.9471130371094,284.95001220703125,300.3500061035156,295.643310546875,299.1944580078125,298.1723937988281,294.9556884765625,1.0,0.4824590981006622,1.0,1.0,0.7904646992683411,1.0,-2.672199249267578,1.253468632698059,1.418730616569519,0.6432123780250549,1.0,0.1500000059604644,0.0,82.86571502685547,141.0,11434.517578125,0.0,1461.6024169921875,1.0,283.1499938964844,294.0090026855469,298.6524963378906,299.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593173027038574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.92333984375,0.0,20.474884033203125,1895.4371337890625,0.0,208.8414001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658000,298.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9470520019531,0.9990000128746032,0.5756352543830872,0.3509841859340668,298.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9461364746094,0.9344261288642884,0.3184769451618194,0.2988024950027466,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9455871582031,0.8956285715103149,0.2839261591434479,0.1968720704317093,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9460144042969,0.923859715461731,0.3092437386512756,0.290196806192398,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9447326660156,0.8518152832984924,0.2443103939294815,1.0890703201293943,294.9471130371094,284.95001220703125,300.3500061035156,295.643310546875,299.1944580078125,298.1723937988281,294.9556884765625,1.0,0.4824590981006622,1.0,1.0,0.7904646992683411,1.0,-2.672199249267578,1.253468632698059,1.418730616569519,0.6432123780250549,1.0,0.1500000059604644,0.0,82.86571502685547,141.0,11434.517578125,0.0,1461.6024169921875,1.0,283.1499938964844,294.0090026855469,298.6524963378906,299.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593173027038574,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.92333984375,0.0,20.474884033203125,1895.4371337890625,0.0,208.8414001464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658060,298.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0390014648437,0.9990000128746032,0.5856244564056396,0.3598278164863586,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0380859375,0.9338260889053344,0.3258983194828033,0.3058240413665771,297.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0375366210937,0.8953441381454468,0.290749728679657,0.2016460746526718,298.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0379638671875,0.9232997894287108,0.3164789080619812,0.2970454394817352,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.03668212890625,0.8517223000526428,0.2503068745136261,1.116134524345398,295.0390930175781,284.95001220703125,300.3639831542969,295.6505432128906,299.2109680175781,298.18963623046875,295.0477905273437,1.0,0.4944386482238769,1.0,1.0,0.792823314666748,1.0,-2.737788677215576,1.285296082496643,1.4524924755096436,0.6602340936660767,1.0,0.1500000059604644,0.0,87.04010772705078,141.0,11503.765625,0.0,1572.3109130859375,1.0,283.1499938964844,294.06768798828125,298.6602478027344,299.5566711425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603328168392181,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.76025390625,0.0,20.474884033203125,1895.4371337890625,0.0,210.42955017089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658120,298.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.13043212890625,0.9990000128746032,0.5950959920883179,0.3709984719753265,298.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1294860839844,0.9308161735534668,0.3331290185451507,0.3127090334892273,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1289367675781,0.8930101990699768,0.2974018454551697,0.2063320428133011,298.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1293640136719,0.920362114906311,0.323528915643692,0.3037617802619934,297.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1280822753906,0.849758505821228,0.2561190724372864,1.1425812244415283,295.1304931640625,284.95001220703125,300.3780517578125,295.6579895019531,299.2261962890625,298.20440673828125,295.1391296386719,1.0,0.5069864392280579,1.0,1.0,0.7951182126998901,1.0,-2.804962396621704,1.3178977966308594,1.4870645999908447,0.677707314491272,1.0,0.1500000059604644,0.0,91.88706970214844,159.0,11570.0087890625,0.0,1693.616943359375,1.0,283.1499938964844,294.1270751953125,298.66845703125,299.5694274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361417144536972,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.916015625,0.0,20.474884033203125,1895.4371337890625,0.0,212.128173828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658180,298.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.224853515625,0.9990000128746032,0.6046273708343506,0.3845632672309875,298.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.223876953125,0.9259679913520812,0.3405872285366058,0.3198269605636596,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2233581542969,0.8891327977180481,0.3042670786380768,0.2111806273460388,298.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2237548828125,0.9156659245491028,0.330800712108612,0.3107061684131622,297.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2225341796875,0.8463987112045288,0.2620859444141388,1.1698154211044312,295.224853515625,284.95001220703125,300.3929443359375,295.66607666015625,299.2412109375,298.2179870605469,295.2333374023437,1.0,0.5206080079078674,1.0,1.0,0.7974768280982971,1.0,-2.876717090606689,1.3527268171310425,1.523990273475647,0.696390688419342,1.0,0.1500000059604644,0.0,97.58391571044922,159.0,11636.5234375,0.0,1831.778076171875,1.0,283.1499938964844,294.1893005371094,298.6773376464844,299.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626211881637573,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.3583984375,0.0,20.474884033203125,1895.4371337890625,0.0,214.01785278320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658240,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3162536621094,0.9990000128746032,0.613752007484436,0.3993076384067535,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.31524658203125,0.9202083349227904,0.3478811681270599,0.3267992734909057,298.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3147277832031,0.8844684958457947,0.310984194278717,0.2159334570169448,298.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.31512451171875,0.9101820588111876,0.3379115462303161,0.3175085186958313,297.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3139343261719,0.8423295021057129,0.2678970992565155,1.1963952779769895,295.31622314453125,284.95001220703125,300.4078674316406,295.6742858886719,299.25537109375,298.22998046875,295.324462890625,1.0,0.5344141721725464,1.0,1.0,0.7997717261314392,1.0,-2.948606491088867,1.3876124620437622,1.5609939098358154,0.7151250243186951,1.0,0.1500000059604644,0.0,103.74288940429688,162.0,11699.5556640625,0.0,1979.0054931640625,1.0,283.1499938964844,294.2500915527344,298.686279296875,299.5970458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638585805892944,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.169921875,0.0,20.474884033203125,1895.4371337890625,0.0,215.96397399902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658300,298.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4035339355469,0.9990000128746032,0.6230048537254333,0.4094986021518707,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4026184082031,0.9188381433486938,0.3552908897399902,0.3338490426540375,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4021301269531,0.8835036158561707,0.3178082108497619,0.2207379043102264,298.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4024963378906,0.908916473388672,0.3451336026191711,0.3243843615055084,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.40142822265625,0.841503918170929,0.2737779021263122,1.2231309413909912,295.4034729003906,284.95001220703125,300.42340087890625,295.6829833984375,299.2691345214844,298.2410583496094,295.41082763671875,1.0,0.5464180707931519,1.0,1.0,0.8020984530448914,1.0,-3.015592336654663,1.4200013875961304,1.5955909490585327,0.7327095866203308,1.0,0.1500000059604644,0.0,108.80632019042967,162.0,11753.9970703125,0.0,2118.70654296875,1.0,283.1499938964844,294.3106689453125,298.69549560546875,299.6112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651478290557861,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.861328125,0.0,20.474884033203125,1895.4371337890625,0.0,217.9963531494141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658360,298.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4837951660156,0.9990000128746032,0.6323707699775696,0.4173329472541809,298.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.48297119140625,0.9195234179496764,0.3627183437347412,0.3408940732479095,298.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4825439453125,0.884276807308197,0.3246477246284485,0.2255378663539886,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4828796386719,0.9095861315727234,0.3523709774017334,0.3312533497810364,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4819030761719,0.8421875834465027,0.2796562016010284,1.2497366666793823,295.4837646484375,284.95001220703125,300.4393310546875,295.6920166015625,299.2826538085937,298.2517395019531,295.4905090332031,1.0,0.5577740669250488,1.0,1.0,0.8056356310844421,1.0,-3.079515218734741,1.4505808353424072,1.6289345026016235,0.7490525245666504,1.0,0.1500000059604644,0.0,113.27644348144533,165.0,11803.2568359375,0.0,2255.576171875,1.0,283.1499938964844,294.3682556152344,298.7048034667969,299.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664441406726837,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.1787109375,0.0,20.474884033203125,1895.4371337890625,0.0,220.044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658420,298.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6305847167969,0.9990000128746032,0.6514849662780762,0.4282965958118438,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6299133300781,0.9247426986694336,0.3776307702064514,0.3549895882606506,298.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295471191406,0.8890553712844849,0.3383756279945373,0.2351367771625518,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6298217773437,0.9146071672439576,0.3668953478336334,0.3449898362159729,297.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6289978027344,0.8463833332061768,0.291432112455368,1.3027750253677368,295.6305847167969,284.95001220703125,300.47235107421875,295.71112060546875,299.3096923828125,298.2725830078125,295.6364440917969,1.0,0.5788784027099609,1.0,1.0,0.8127099871635437,1.0,-3.201460123062134,1.508743166923523,1.6927169561386108,0.7800487279891968,1.0,0.1500000059604644,0.0,121.03817749023438,168.0,11895.1181640625,0.0,2527.33740234375,1.0,283.1499938964844,294.4735107421875,298.723388671875,299.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689042627811432,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.521484375,0.0,20.474884033203125,1895.4371337890625,0.0,223.94757080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
