time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658480,298.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6305847167969,0.9990000128746032,0.6514849662780762,0.4282965958118438,298.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6299133300781,0.9247426986694336,0.3776307702064514,0.3549895882606506,298.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6295471191406,0.8890553712844849,0.3383756279945373,0.2351367771625518,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6298217773437,0.9146071672439576,0.3668953478336334,0.3449898362159729,297.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6289978027344,0.8463833332061768,0.291432112455368,1.3027750253677368,295.6305847167969,284.95001220703125,300.47235107421875,295.71112060546875,299.3096923828125,298.2725830078125,295.6364440917969,1.0,0.5788784027099609,1.0,1.0,0.8127099871635437,1.0,-3.201460123062134,1.508743166923523,1.6927169561386108,0.7800487279891968,1.0,0.1500000059604644,0.0,121.03817749023438,168.0,11895.1181640625,0.0,2527.33740234375,1.0,283.1499938964844,294.4735107421875,298.723388671875,299.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689042627811432,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.521484375,0.0,20.474884033203125,1895.4371337890625,0.0,223.94757080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658540,298.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7636108398437,0.9990000128746032,0.6711027026176453,0.434297114610672,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7630920410156,0.9338235259056092,0.3926361501216888,0.3691141903400421,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7627868652344,0.8970737457275391,0.3521837592124939,0.2447491884231567,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.76300048828125,0.9235235452651978,0.3815006911754608,0.3587448298931122,297.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.76226806640625,0.8534917235374451,0.3032654523849487,1.355782151222229,295.763671875,284.95001220703125,300.5067749023437,295.7314453125,299.33697509765625,298.29296875,295.76885986328125,1.0,0.5983548760414124,1.0,1.0,0.8197843432426453,1.0,-3.317487955093384,1.5639290809631348,1.7535587549209597,0.8093775510787964,1.0,0.1500000059604644,0.0,127.5239028930664,171.0,11980.4111328125,0.0,2799.051513671875,1.0,283.1499938964844,294.5679931640625,298.74237060546875,299.6800537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710560202598572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.306640625,0.0,20.474884033203125,1895.4371337890625,0.0,227.37814331054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658600,298.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7636108398437,0.9990000128746032,0.6711027026176453,0.434297114610672,298.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7630920410156,0.9338235259056092,0.3926361501216888,0.3691141903400421,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7627868652344,0.8970737457275391,0.3521837592124939,0.2447491884231567,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.76300048828125,0.9235235452651978,0.3815006911754608,0.3587448298931122,297.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.76226806640625,0.8534917235374451,0.3032654523849487,1.355782151222229,295.763671875,284.95001220703125,300.5067749023437,295.7314453125,299.33697509765625,298.29296875,295.76885986328125,1.0,0.5983548760414124,1.0,1.0,0.8197843432426453,1.0,-3.317487955093384,1.5639290809631348,1.7535587549209597,0.8093775510787964,1.0,0.1500000059604644,0.0,127.5239028930664,171.0,11980.4111328125,0.0,2799.051513671875,1.0,283.1499938964844,294.5679931640625,298.74237060546875,299.6800537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710560202598572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.306640625,0.0,20.474884033203125,1895.4371337890625,0.0,227.37814331054688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658660,298.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8864440917969,0.9990000128746032,0.6911899447441101,0.4364985823631286,298.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.88604736328125,0.9455597996711732,0.4077605903148651,0.3833004534244537,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8857421875,0.907633364200592,0.3660982549190521,0.2543989419937134,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8859558105469,0.93534654378891,0.3962117433547973,0.3725495934486389,297.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.88531494140625,0.8628996014595032,0.3151866793632507,1.4089497327804563,295.88653564453125,284.95001220703125,300.5424499511719,295.7528991699219,299.3645324707031,298.31298828125,295.8912353515625,1.0,0.6166766285896301,1.0,1.0,0.8269871473312378,1.0,-3.429351568222046,1.6169731616973877,1.8123782873153689,0.8374807238578796,1.0,0.1500000059604644,0.0,133.03271484375,174.0,12060.6591796875,0.0,3073.6611328125,1.0,283.1499938964844,294.6545104980469,298.7622985839844,299.7071838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728903532028198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.84375,0.0,20.474884033203125,1895.4371337890625,0.0,230.3162078857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658720,298.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8864440917969,0.9990000128746032,0.6911899447441101,0.4364985823631286,298.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.88604736328125,0.9455597996711732,0.4077605903148651,0.3833004534244537,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.8857421875,0.907633364200592,0.3660982549190521,0.2543989419937134,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8859558105469,0.93534654378891,0.3962117433547973,0.3725495934486389,297.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.88531494140625,0.8628996014595032,0.3151866793632507,1.4089497327804563,295.88653564453125,284.95001220703125,300.5424499511719,295.7528991699219,299.3645324707031,298.31298828125,295.8912353515625,1.0,0.6166766285896301,1.0,1.0,0.8269871473312378,1.0,-3.429351568222046,1.6169731616973877,1.8123782873153689,0.8374807238578796,1.0,0.1500000059604644,0.0,133.03271484375,174.0,12060.6591796875,0.0,3073.6611328125,1.0,283.1499938964844,294.6545104980469,298.7622985839844,299.7071838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728903532028198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.84375,0.0,20.474884033203125,1895.4371337890625,0.0,230.3162078857422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658780,298.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0014343261719,0.9990000128746032,0.7117171883583069,0.4357116222381592,298.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0011291503906,0.9588724374771118,0.4230318367481231,0.3975820243358612,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0008850097656,0.9211987257003784,0.3801468908786773,0.2641108930110931,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0010681152344,0.9490756988525392,0.4110552072525024,0.3864365816116333,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.00048828125,0.8742580413818359,0.3272204399108886,1.462430715560913,296.0015869140625,284.95001220703125,300.57928466796875,295.7753601074219,299.3923645019531,298.3326110839844,296.0058898925781,1.0,0.6341849565505981,1.0,1.0,0.8341898918151855,1.0,-3.5383105278015137,1.668523192405701,1.869787335395813,0.8647252321243286,1.0,0.1500000059604644,0.0,137.79867553710938,194.0,12136.953125,0.0,3353.773193359375,1.0,283.1499938964844,294.73504638671875,298.7835388183594,299.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744815289974212,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.01611328125,0.0,20.474884033203125,1895.4371337890625,0.0,232.8755340576172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658840,298.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,296.0014343261719,0.9990000128746032,0.7117171883583069,0.4357116222381592,298.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0011291503906,0.9588724374771118,0.4230318367481231,0.3975820243358612,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0008850097656,0.9211987257003784,0.3801468908786773,0.2641108930110931,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0010681152344,0.9490756988525392,0.4110552072525024,0.3864365816116333,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.00048828125,0.8742580413818359,0.3272204399108886,1.462430715560913,296.0015869140625,284.95001220703125,300.57928466796875,295.7753601074219,299.3923645019531,298.3326110839844,296.0058898925781,1.0,0.6341849565505981,1.0,1.0,0.8341898918151855,1.0,-3.5383105278015137,1.668523192405701,1.869787335395813,0.8647252321243286,1.0,0.1500000059604644,0.0,137.79867553710938,194.0,12136.953125,0.0,3353.773193359375,1.0,283.1499938964844,294.73504638671875,298.7835388183594,299.7349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744815289974212,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.01611328125,0.0,20.474884033203125,1895.4371337890625,0.0,232.8755340576172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658900,298.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0605163574219,0.9990000128746032,0.7220390439033508,0.4410076737403869,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0602111816406,0.9608913660049438,0.4307587742805481,0.4048446118831634,298.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0599670410156,0.923513412475586,0.3872584700584411,0.2690543532371521,298.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0601501464844,0.9511842131614684,0.4185628890991211,0.3934972286224365,298.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.0595397949219,0.8761497735977173,0.3333129286766052,1.4896939992904663,296.0606994628906,284.95001220703125,300.5980834960937,295.78692626953125,299.40673828125,298.3427734375,296.0653076171875,1.0,0.6453555822372437,1.0,1.0,0.8377913236618042,1.0,-3.600553512573242,1.698110580444336,1.9024429321289065,0.8800933361053467,1.0,0.1500000059604644,0.0,142.06475830078125,194.0,12180.6904296875,0.0,3530.66796875,1.0,283.1499938964844,294.7742614746094,298.79461669921875,299.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752157390117645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.7880859375,0.0,20.474884033203125,1895.4371337890625,0.0,234.0599822998047,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17658960,298.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1229553222656,0.9990000128746032,0.7322863340377808,0.449481189250946,298.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1226501464844,0.960565149784088,0.4385767877101898,0.412220299243927,298.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.12237548828125,0.9233242869377136,0.3944583535194397,0.2740795612335205,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1225891113281,0.9508437514305116,0.4261566698551178,0.4006667137145996,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1219482421875,0.8759738206863403,0.3394745588302612,1.5174167156219482,296.1231384277344,284.95001220703125,300.6171569824219,295.7987060546875,299.4210510253906,298.3526916503906,296.1278381347656,1.0,0.6575295329093933,1.0,1.0,0.8417831063270569,1.0,-3.667706489562988,1.7299383878707886,1.9377681016922,0.8967976570129395,1.0,0.1500000059604644,0.0,147.48980712890625,214.0,12226.5966796875,0.0,3732.93603515625,1.0,283.1499938964844,294.8143920898437,298.8060913085937,299.763916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759293258190155,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.06640625,0.0,20.474884033203125,1895.4371337890625,0.0,235.2133331298828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659020,298.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2513122558594,0.9990000128746032,0.7526202201843262,0.4720867276191711,298.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509765625,0.9561084508895874,0.4544838666915893,0.4272797107696533,298.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2507019042969,0.9189446568489076,0.4091207087039947,0.2843526899814605,298.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509155273437,0.946200430393219,0.4416005909442901,0.4153005480766296,298.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2502746582031,0.872298538684845,0.3519918918609619,1.5740180015563965,296.25146484375,284.95001220703125,300.6558837890625,295.82281494140625,299.4496154785156,298.3719177246094,296.25616455078125,1.0,0.6840464472770691,1.0,1.0,0.8497666716575623,1.0,-3.8110122680664062,1.797816038131714,2.0131962299346924,0.9324605464935304,1.0,0.1500000059604644,0.0,160.67269897460938,234.0,12317.9501953125,0.0,4198.71923828125,1.0,283.1499938964844,294.8975524902344,298.8301086425781,299.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773731589317322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.10888671875,0.0,20.474884033203125,1895.4371337890625,0.0,237.5536956787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659080,298.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2513122558594,0.9990000128746032,0.7526202201843262,0.4720867276191711,298.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509765625,0.9561084508895874,0.4544838666915893,0.4272797107696533,298.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2507019042969,0.9189446568489076,0.4091207087039947,0.2843526899814605,298.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.2509155273437,0.946200430393219,0.4416005909442901,0.4153005480766296,298.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2502746582031,0.872298538684845,0.3519918918609619,1.5740180015563965,296.25146484375,284.95001220703125,300.6558837890625,295.82281494140625,299.4496154785156,298.3719177246094,296.25616455078125,1.0,0.6840464472770691,1.0,1.0,0.8497666716575623,1.0,-3.8110122680664062,1.797816038131714,2.0131962299346924,0.9324605464935304,1.0,0.1500000059604644,0.0,160.67269897460938,234.0,12317.9501953125,0.0,4198.71923828125,1.0,283.1499938964844,294.8975524902344,298.8301086425781,299.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773731589317322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.10888671875,0.0,20.474884033203125,1895.4371337890625,0.0,237.5536956787109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659140,298.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3805847167969,0.9990000128746032,0.7728787064552307,0.4993108510971069,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3802185058594,0.9490055441856384,0.4707781374454498,0.4427549242973327,298.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3799743652344,0.9121246337890624,0.4241566956043243,0.2949250042438507,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3801574707031,0.9388640522956848,0.4574109017848968,0.4303313195705414,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.37957763671875,0.8665192723274231,0.3647831082344055,1.632112741470337,296.3807067871094,284.95001220703125,300.6954040527344,295.8475952148437,299.47833251953125,298.3908386230469,296.38525390625,1.0,0.7126096487045288,1.0,1.0,0.8577502369880676,1.0,-3.9632973670959473,1.869818925857544,2.093478441238404,0.970288634300232,1.0,0.1500000059604644,0.0,176.2607421875,254.0,12407.228515625,0.0,4740.94921875,1.0,283.1499938964844,294.982666015625,298.855224609375,299.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789023160934448,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1611328125,0.0,20.474884033203125,1895.4371337890625,0.0,240.0425567626953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659200,298.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3805847167969,0.9990000128746032,0.7728787064552307,0.4993108510971069,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3802185058594,0.9490055441856384,0.4707781374454498,0.4427549242973327,298.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3799743652344,0.9121246337890624,0.4241566956043243,0.2949250042438507,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3801574707031,0.9388640522956848,0.4574109017848968,0.4303313195705414,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.37957763671875,0.8665192723274231,0.3647831082344055,1.632112741470337,296.3807067871094,284.95001220703125,300.6954040527344,295.8475952148437,299.47833251953125,298.3908386230469,296.38525390625,1.0,0.7126096487045288,1.0,1.0,0.8577502369880676,1.0,-3.9632973670959473,1.869818925857544,2.093478441238404,0.970288634300232,1.0,0.1500000059604644,0.0,176.2607421875,254.0,12407.228515625,0.0,4740.94921875,1.0,283.1499938964844,294.982666015625,298.855224609375,299.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789023160934448,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.1611328125,0.0,20.474884033203125,1895.4371337890625,0.0,240.0425567626953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659260,298.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.447021484375,0.9990000128746032,0.7834248542785645,0.5144298672676086,298.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4466247558594,0.9449395537376404,0.4793891012668609,0.4509462118148803,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4463806152344,0.908412218093872,0.4321082830429077,0.3005261123180389,298.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4465637207031,0.9347038865089417,0.4657625257968902,0.4382844865322113,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.44598388671875,0.8633010983467102,0.3715321719646454,1.662831425666809,296.4471130371094,284.95001220703125,300.7161865234375,295.8606872558594,299.4932556152344,298.40069580078125,296.4515380859375,1.0,0.727944552898407,1.0,1.0,0.8626432418823242,1.0,-4.044696807861328,1.9081000089645384,2.136596918106079,0.9903174638748168,1.0,0.1500000059604644,0.0,185.07313537597656,254.0,12452.3701171875,0.0,5050.48681640625,1.0,283.1499938964844,295.02685546875,298.8684997558594,299.8436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797258138656616,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.50439453125,0.0,20.474884033203125,1895.4371337890625,0.0,241.3873748779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659320,298.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5078125,0.9990000128746032,0.7932180762290955,0.5288299322128296,298.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5074157714844,0.9411013126373292,0.4874454140663147,0.4586168825626373,298.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5072021484375,0.905055820941925,0.4395506680011749,0.3057739734649658,298.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5073547363281,0.9308061003684998,0.4735740423202514,0.4457304179668426,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5068054199219,0.8603184223175049,0.3778410255908966,1.6915805339813232,296.50787353515625,284.95001220703125,300.7355651855469,295.8729248046875,299.5071716308594,298.409912109375,296.51220703125,1.0,0.7423309683799744,1.0,1.0,0.8671706914901733,1.0,-4.120932579040527,1.943913817405701,2.177018880844116,1.009047031402588,1.0,0.1500000059604644,0.0,193.60519409179688,274.0,12493.525390625,0.0,5353.3740234375,1.0,283.1499938964844,295.0674743652344,298.880859375,299.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804979622364044,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.14697265625,0.0,20.474884033203125,1895.4371337890625,0.0,242.6512451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659380,298.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.57244873046875,0.9990000128746032,0.8038559556007385,0.5443364381790161,298.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5720520019531,0.9372158646583556,0.4962468147277832,0.4669978320598602,298.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.57183837890625,0.9018212556838988,0.4476844072341919,0.3115101158618927,298.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5719909667969,0.9268914461135864,0.4821057021617889,0.4538637399673462,298.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.57147216796875,0.8573512434959412,0.3847286105155945,1.7229719161987305,296.572509765625,284.95001220703125,300.7566223144531,295.8862609863281,299.5223388671875,298.4200134277344,296.57672119140625,1.0,0.7580421566963196,1.0,1.0,0.8720636963844299,1.0,-4.204331874847412,1.983069658279419,2.221262216567993,1.029511332511902,1.0,0.1500000059604644,0.0,203.08834838867188,274.0,12536.9541015625,0.0,5697.39990234375,1.0,283.1499938964844,295.1108703613281,298.8942565917969,299.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813356161117553,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.18505859375,0.0,20.474884033203125,1895.4371337890625,0.0,244.0255889892578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659440,298.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6311950683594,0.9990000128746032,0.8137645721435547,0.5585667490959167,298.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6307983398437,0.933904767036438,0.5044809579849243,0.4748390018939972,298.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6305847167969,0.8991233110427856,0.4552966058254242,0.3168789446353912,298.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6307678222656,0.9235820770263672,0.490085244178772,0.4614712297916412,298.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6302185058594,0.8548586368560791,0.3911687135696411,1.7523263692855835,296.6312561035156,284.95001220703125,300.7762145996094,295.898681640625,299.5364990234375,298.4295349121094,296.63531494140625,1.0,0.7726749181747437,1.0,1.0,0.8765912055969238,1.0,-4.28216552734375,2.019592761993408,2.262573003768921,1.048598051071167,1.0,0.1500000059604644,0.0,212.0712127685547,294.0,12576.3525390625,0.0,6030.84716796875,1.0,283.1499938964844,295.1504821777344,298.9067077636719,299.892333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382106065750122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.41064453125,0.0,20.474884033203125,1895.4371337890625,0.0,245.29278564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659500,298.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,296.69146728515625,0.9990000128746032,0.824130654335022,0.5735622048377991,298.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6910705566406,0.9305362105369568,0.5131232142448425,0.4830734729766845,298.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.6908874511719,0.8963929414749146,0.4632883071899414,0.3225190341472626,298.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,296.6910400390625,0.9202439188957214,0.4984583854675293,0.4694587290287018,298.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6905212402344,0.8523473143577576,0.3979250192642212,1.7831456661224363,296.6914978027344,284.95001220703125,300.7967224121094,295.9117126464844,299.5513000488281,298.4395446777344,296.6954650878906,1.0,0.7879353165626526,1.0,1.0,0.8813014030456543,1.0,-4.363307952880859,2.057649612426758,2.3056583404541016,1.0684772729873655,1.0,0.1500000059604644,0.0,221.7040863037109,294.0,12616.7568359375,0.0,6393.5830078125,1.0,283.1499938964844,295.1911926269531,298.919677734375,299.9087829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829012811183929,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.208984375,0.0,20.474884033203125,1895.4371337890625,0.0,246.60382080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659560,298.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.7504577636719,0.9990000128746032,0.8345779776573181,0.5881175994873047,298.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.75006103515625,0.9276435971260072,0.5218563675880432,0.4913898110389709,298.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7498779296875,0.8940715193748474,0.4713665544986725,0.3282169103622436,298.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.75,0.9174008965492249,0.5069171786308289,0.4775234162807464,298.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.74951171875,0.8502122163772583,0.4047500789165497,1.8142573833465576,296.75048828125,284.95001220703125,300.8172607421875,295.9247741699219,299.5661926269531,298.4497375488281,296.7543029785156,1.0,0.8032392263412476,1.0,1.0,0.8867690563201904,1.0,-4.445032119750977,2.0958328247070312,2.3491992950439453,1.0883567333221436,1.0,0.1500000059604644,0.0,231.4383087158203,314.0,12656.1318359375,0.0,6771.306640625,1.0,283.1499938964844,295.2311706542969,298.93267822265625,299.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836842477321625,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.70947265625,0.0,20.474884033203125,1895.4371337890625,0.0,247.89781188964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659620,298.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.86492919921875,0.9990000128746032,0.8557303547859192,0.6163391470909119,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.86456298828125,0.9229211211204528,0.5395854711532593,0.508264422416687,298.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8643798828125,0.8903241753578186,0.4877730011940002,0.3397833704948425,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.864501953125,0.9128103852272034,0.524082362651825,0.4938808679580688,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8640441894531,0.8467588424682617,0.418600469827652,1.877359628677368,296.86492919921875,284.95001220703125,300.85858154296875,295.9510498046875,299.5962829589844,298.4706115722656,296.8685302734375,1.0,0.8338342905044556,1.0,1.0,0.8977044224739075,1.0,-4.60919189453125,2.172482252120972,2.4367098808288574,1.1282432079315186,1.0,0.1500000059604644,0.0,251.26803588867188,334.0,12732.7255859375,0.0,7572.109375,1.0,283.1499938964844,295.3090209960937,298.9587097167969,299.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852038085460663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.80322265625,0.0,20.474884033203125,1895.4371337890625,0.0,250.4184112548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659680,298.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.86492919921875,0.9990000128746032,0.8557303547859192,0.6163391470909119,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.86456298828125,0.9229211211204528,0.5395854711532593,0.508264422416687,298.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8643798828125,0.8903241753578186,0.4877730011940002,0.3397833704948425,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.864501953125,0.9128103852272034,0.524082362651825,0.4938808679580688,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8640441894531,0.8467588424682617,0.418600469827652,1.877359628677368,296.86492919921875,284.95001220703125,300.85858154296875,295.9510498046875,299.5962829589844,298.4706115722656,296.8685302734375,1.0,0.8338342905044556,1.0,1.0,0.8977044224739075,1.0,-4.60919189453125,2.172482252120972,2.4367098808288574,1.1282432079315186,1.0,0.1500000059604644,0.0,251.26803588867188,334.0,12732.7255859375,0.0,7572.109375,1.0,283.1499938964844,295.3090209960937,298.9587097167969,299.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852038085460663,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.80322265625,0.0,20.474884033203125,1895.4371337890625,0.0,250.4184112548828,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659740,298.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.97479248046875,0.9990000128746032,0.8772569298744202,0.6429099440574646,298.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.97442626953125,0.919725239276886,0.5576671361923218,0.525452733039856,298.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9742736816406,0.887854278087616,0.5045144557952881,0.3515706062316894,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9743957519531,0.9097375869750975,0.5415790677070618,0.5105330348014832,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9739685058594,0.8444511294364929,0.4327222108840942,1.941604256629944,296.97479248046875,284.95001220703125,300.8999938964844,295.9774169921875,299.6268005371094,298.4921569824219,296.9781799316406,1.0,0.8643230199813843,1.0,1.0,0.9086397290229796,1.0,-4.774111270904541,2.249445676803589,2.524665594100952,1.1682709455490112,1.0,0.1500000059604644,0.0,271.34521484375,354.0,12806.4287109375,0.0,8432.3125,1.0,283.1499938964844,295.3840026855469,298.9847412109375,299.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866557478904724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.69140625,0.0,20.474884033203125,1895.4371337890625,0.0,252.8384552001953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659800,298.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.97479248046875,0.9990000128746032,0.8772569298744202,0.6429099440574646,298.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.97442626953125,0.919725239276886,0.5576671361923218,0.525452733039856,298.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9742736816406,0.887854278087616,0.5045144557952881,0.3515706062316894,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9743957519531,0.9097375869750975,0.5415790677070618,0.5105330348014832,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9739685058594,0.8444511294364929,0.4327222108840942,1.941604256629944,296.97479248046875,284.95001220703125,300.8999938964844,295.9774169921875,299.6268005371094,298.4921569824219,296.9781799316406,1.0,0.8643230199813843,1.0,1.0,0.9086397290229796,1.0,-4.774111270904541,2.249445676803589,2.524665594100952,1.1682709455490112,1.0,0.1500000059604644,0.0,271.34521484375,354.0,12806.4287109375,0.0,8432.3125,1.0,283.1499938964844,295.3840026855469,298.9847412109375,299.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866557478904724,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.69140625,0.0,20.474884033203125,1895.4371337890625,0.0,252.8384552001953,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659860,298.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0806884765625,0.9990000128746032,0.8991425633430481,0.6684326529502869,298.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.080322265625,0.9175300598144532,0.5760731101036072,0.5429344177246094,298.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0801696777344,0.8862189054489136,0.521563708782196,0.3635643422603607,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0802917480469,0.9076387882232666,0.5593801140785217,0.5274605751037598,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.07989501953125,0.842887282371521,0.4470947384834289,2.006931066513061,297.0806579589844,284.95001220703125,300.9414367675781,296.0037536621094,299.6575012207031,298.5142517089844,297.0838623046875,1.0,0.8946003913879395,1.0,1.0,0.9208096265792848,1.0,-4.938876152038574,2.326099634170532,2.612776517868042,1.2080276012420654,1.0,0.1500000059604644,0.0,291.7772827148437,374.0,12877.7421875,0.0,9353.8115234375,1.0,283.1499938964844,295.4564208984375,299.01080322265625,300.0227355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880488872528076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.494140625,0.0,20.474884033203125,1895.4371337890625,0.0,255.1715850830078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659920,298.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0806884765625,0.9990000128746032,0.8991425633430481,0.6684326529502869,298.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.080322265625,0.9175300598144532,0.5760731101036072,0.5429344177246094,298.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0801696777344,0.8862189054489136,0.521563708782196,0.3635643422603607,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0802917480469,0.9076387882232666,0.5593801140785217,0.5274605751037598,298.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.07989501953125,0.842887282371521,0.4470947384834289,2.006931066513061,297.0806579589844,284.95001220703125,300.9414367675781,296.0037536621094,299.6575012207031,298.5142517089844,297.0838623046875,1.0,0.8946003913879395,1.0,1.0,0.9208096265792848,1.0,-4.938876152038574,2.326099634170532,2.612776517868042,1.2080276012420654,1.0,0.1500000059604644,0.0,291.7772827148437,374.0,12877.7421875,0.0,9353.8115234375,1.0,283.1499938964844,295.4564208984375,299.01080322265625,300.0227355957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880488872528076,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.494140625,0.0,20.474884033203125,1895.4371337890625,0.0,255.1715850830078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17659980,298.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1822814941406,0.9990000128746032,0.9214048385620116,0.6919546723365784,298.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.18194580078125,0.9166872501373292,0.5948091149330139,0.5606948733329773,298.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1817932128906,0.8857318758964539,0.5389264822006226,0.3757537603378296,298.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1819152832031,0.9068132638931274,0.5774907469749451,0.5446485280990601,298.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815490722656,0.8423373103141785,0.4617248177528381,2.073277711868286,297.1822509765625,284.95001220703125,300.98272705078125,296.02996826171875,299.6884765625,298.53692626953125,297.1852722167969,1.0,0.9246992468833924,1.0,1.0,0.9329794645309448,1.0,-5.104209899902344,2.403001070022583,2.7012088298797607,1.2478837966918943,1.0,0.1500000059604644,0.0,312.17010498046875,394.0,12946.240234375,0.0,10335.068359375,1.0,283.1499938964844,295.5262451171875,299.0367126464844,300.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893894851207733,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.18798828125,0.0,20.474884033203125,1895.4371337890625,0.0,257.42724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660040,298.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1822814941406,0.9990000128746032,0.9214048385620116,0.6919546723365784,298.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.18194580078125,0.9166872501373292,0.5948091149330139,0.5606948733329773,298.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1817932128906,0.8857318758964539,0.5389264822006226,0.3757537603378296,298.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1819152832031,0.9068132638931274,0.5774907469749451,0.5446485280990601,298.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1815490722656,0.8423373103141785,0.4617248177528381,2.073277711868286,297.1822509765625,284.95001220703125,300.98272705078125,296.02996826171875,299.6884765625,298.53692626953125,297.1852722167969,1.0,0.9246992468833924,1.0,1.0,0.9329794645309448,1.0,-5.104209899902344,2.403001070022583,2.7012088298797607,1.2478837966918943,1.0,0.1500000059604644,0.0,312.17010498046875,394.0,12946.240234375,0.0,10335.068359375,1.0,283.1499938964844,295.5262451171875,299.0367126464844,300.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893894851207733,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.18798828125,0.0,20.474884033203125,1895.4371337890625,0.0,257.42724609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660100,298.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.231689453125,0.9990000128746032,0.9326785802841188,0.703217625617981,298.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2313842773437,0.9166025519371032,0.6043013334274292,0.5696837306022644,298.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2312316894531,0.8857754468917847,0.5477257370948792,0.3819248378276825,298.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2313232421875,0.9067133069038392,0.5866624116897583,0.553344190120697,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2309875488281,0.8423156142234802,0.4691366851329803,2.106853008270264,297.231689453125,284.95001220703125,301.0032958984375,296.0429992675781,299.7040100097656,298.54840087890625,297.234619140625,1.0,0.9396615624427797,1.0,1.0,0.9390643835067748,1.0,-5.18683671951294,2.44142484664917,2.7454121112823486,1.2677972316741943,1.0,0.1500000059604644,0.0,322.41558837890625,394.0,12979.76171875,0.0,10849.1904296875,1.0,283.1499938964844,295.5602111816406,299.04962158203125,300.07061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900418281555176,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.13037109375,0.0,20.474884033203125,1895.4371337890625,0.0,258.5286560058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660160,298.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2801513671875,0.9990000128746032,0.944044589996338,0.7140060067176819,298.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27984619140625,0.9167941808700562,0.6138740181922913,0.5787393450737,298.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2796936035156,0.886055588722229,0.5566014647483826,0.3881427347660064,298.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.27978515625,0.9068693518638612,0.595909595489502,0.5621019601821899,298.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.27947998046875,0.8425022959709167,0.4766117632389068,2.1406729221343994,297.2801208496094,284.95001220703125,301.0237731933594,296.0559387207031,299.7195129394531,298.5600280761719,297.282958984375,1.0,0.9545810222625732,1.0,1.0,0.9456396102905272,1.0,-5.269596099853516,2.479844093322754,2.7897517681121826,1.2876713275909424,1.0,0.1500000059604644,0.0,332.6344299316406,410.0,13012.6025390625,0.0,11378.8154296875,1.0,283.1499938964844,295.5936279296875,299.0624389648437,300.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906840980052948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.8173828125,0.0,20.474884033203125,1895.4371337890625,0.0,259.6155700683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660220,298.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.372802734375,0.9990000128746032,0.967103898525238,0.7309266924858093,298.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3725280761719,0.9194930195808412,0.6332546472549438,0.5969988107681274,298.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724060058594,0.8885976672172546,0.5745745897293091,0.4006795883178711,298.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724975585937,0.9093470573425292,0.6146225333213806,0.5797508358955383,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.8446174263954163,0.4917424023151397,2.2087841033935547,297.372802734375,284.95001220703125,301.0644226074219,296.0815124511719,299.7504272460937,298.583251953125,297.3754272460937,1.0,0.9829498529434204,1.0,1.0,0.9587900638580322,1.0,-5.43077564239502,2.5545907020568848,2.876185178756714,1.326431393623352,1.0,0.1500000059604644,0.0,351.22613525390625,410.0,13074.8896484375,0.0,12442.75390625,1.0,283.1499938964844,295.6581420898437,299.0877990722656,300.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919324278831482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.16455078125,0.0,20.474884033203125,1895.4371337890625,0.0,261.7352905273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660280,298.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.372802734375,0.9990000128746032,0.967103898525238,0.7309266924858093,298.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.3725280761719,0.9194930195808412,0.6332546472549438,0.5969988107681274,298.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724060058594,0.8885976672172546,0.5745745897293091,0.4006795883178711,298.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3724975585937,0.9093470573425292,0.6146225333213806,0.5797508358955383,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3721923828125,0.8446174263954163,0.4917424023151397,2.2087841033935547,297.372802734375,284.95001220703125,301.0644226074219,296.0815124511719,299.7504272460937,298.583251953125,297.3754272460937,1.0,0.9829498529434204,1.0,1.0,0.9587900638580322,1.0,-5.43077564239502,2.5545907020568848,2.876185178756714,1.326431393623352,1.0,0.1500000059604644,0.0,351.22613525390625,410.0,13074.8896484375,0.0,12442.75390625,1.0,283.1499938964844,295.6581420898437,299.0877990722656,300.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919324278831482,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.16455078125,0.0,20.474884033203125,1895.4371337890625,0.0,261.7352905273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660340,298.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4524841308594,0.9990000128746032,0.990601658821106,0.7206714749336243,298.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.45233154296875,0.9352611899375916,0.6527100205421448,0.6149446964263916,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4522399902344,0.9022362232208252,0.5926072001457214,0.4129747450351715,298.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4523010253906,0.9245911836624146,0.6333934664726257,0.5970703363418579,298.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4520874023437,0.8566216230392456,0.5069071054458618,2.275193691253662,297.4525146484375,284.95001220703125,301.1045837402344,296.10662841796875,299.7787170410156,298.60235595703125,297.4541320800781,1.0,1.0,1.0,1.0,0.9719404578208924,1.0,-5.555771350860596,2.611851453781128,2.943919897079468,1.357677340507507,1.0,0.1500000059604644,0.0,355.99627685546875,410.0,13119.8525390625,0.0,13217.8037109375,1.0,283.1499938964844,295.71826171875,299.1126708984375,300.1478271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931435644626617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.41455078125,0.0,20.474884033203125,1895.4371337890625,0.0,263.8010559082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
