time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660400,298.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.4524841308594,0.9990000128746032,0.990601658821106,0.7206714749336243,298.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.45233154296875,0.9352611899375916,0.6527100205421448,0.6149446964263916,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4522399902344,0.9022362232208252,0.5926072001457214,0.4129747450351715,298.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4523010253906,0.9245911836624146,0.6333934664726257,0.5970703363418579,298.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4520874023437,0.8566216230392456,0.5069071054458618,2.275193691253662,297.4525146484375,284.95001220703125,301.1045837402344,296.10662841796875,299.7787170410156,298.60235595703125,297.4541320800781,1.0,1.0,1.0,1.0,0.9719404578208924,1.0,-5.555771350860596,2.611851453781128,2.943919897079468,1.357677340507507,1.0,0.1500000059604644,0.0,355.99627685546875,410.0,13119.8525390625,0.0,13217.8037109375,1.0,283.1499938964844,295.71826171875,299.1126708984375,300.1478271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931435644626617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.41455078125,0.0,20.474884033203125,1895.4371337890625,0.0,263.8010559082031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660460,298.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.498291015625,0.9990000128746032,1.0,0.6580353379249573,298.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4982604980469,0.9752466678619384,0.6719151139259338,0.6318816542625427,298.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4981994628906,0.9436535239219666,0.6103686690330505,0.4245095252990722,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.49822998046875,0.9659109711647034,0.6519007682800293,0.6133663058280945,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.49810791015625,0.8912444114685059,0.5218676328659058,2.3368844985961914,297.49835205078125,284.95001220703125,301.14410400390625,296.13116455078125,299.8034973144531,298.6152648925781,297.4994506835937,1.0,1.0,0.9980603456497192,0.9980603456497192,0.9831643104553224,1.0,-5.608862400054932,2.6354427337646484,2.973419666290283,1.369972825050354,1.0,0.1500000059604644,0.0,334.2631225585937,410.0,13138.88671875,0.0,13327.2138671875,1.0,283.1499938964844,295.76318359375,299.1365051269531,300.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942250907421112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.53125,0.0,20.474884033203125,1895.4371337890625,0.0,265.6536560058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660520,298.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.498291015625,0.9990000128746032,1.0,0.6580353379249573,298.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4982604980469,0.9752466678619384,0.6719151139259338,0.6318816542625427,298.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4981994628906,0.9436535239219666,0.6103686690330505,0.4245095252990722,298.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.49822998046875,0.9659109711647034,0.6519007682800293,0.6133663058280945,298.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.49810791015625,0.8912444114685059,0.5218676328659058,2.3368844985961914,297.49835205078125,284.95001220703125,301.14410400390625,296.13116455078125,299.8034973144531,298.6152648925781,297.4994506835937,1.0,1.0,0.9980603456497192,0.9980603456497192,0.9831643104553224,1.0,-5.608862400054932,2.6354427337646484,2.973419666290283,1.369972825050354,1.0,0.1500000059604644,0.0,334.2631225585937,410.0,13138.88671875,0.0,13327.2138671875,1.0,283.1499938964844,295.76318359375,299.1365051269531,300.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942250907421112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.53125,0.0,20.474884033203125,1895.4371337890625,0.0,265.6536560058594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660580,298.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.53668212890625,0.9990000128746032,1.0,0.6069933176040649,298.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.53668212890625,0.9990000128746032,0.6912293434143066,0.6391931772232056,298.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5366516113281,0.979172945022583,0.6281235814094543,0.4362026751041412,298.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5366516113281,0.9965092539787292,0.6704431772232056,0.6298984289169312,298.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5365600585937,0.9267737865447998,0.5368973016738892,2.3999693393707275,297.5367431640625,284.95001220703125,301.182861328125,296.15496826171875,299.8285217285156,298.62939453125,297.53741455078125,1.0,1.0,0.9961207509040833,0.9961207509040833,0.9943881034851074,1.0,-5.645411014556885,2.651182174682617,2.9942290782928467,1.3786418437957764,1.0,0.1500000059604644,0.0,317.8663024902344,410.0,13163.60546875,0.0,13439.1689453125,1.0,283.1499938964844,295.7955322265625,299.1589660644531,300.2019958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949989676475525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.17236328125,0.0,20.474884033203125,1895.4371337890625,0.0,266.9839172363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660640,298.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.53668212890625,0.9990000128746032,1.0,0.6069933176040649,298.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.53668212890625,0.9990000128746032,0.6912293434143066,0.6391931772232056,298.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5366516113281,0.979172945022583,0.6281235814094543,0.4362026751041412,298.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5366516113281,0.9965092539787292,0.6704431772232056,0.6298984289169312,298.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.5365600585937,0.9267737865447998,0.5368973016738892,2.3999693393707275,297.5367431640625,284.95001220703125,301.182861328125,296.15496826171875,299.8285217285156,298.62939453125,297.53741455078125,1.0,1.0,0.9961207509040833,0.9961207509040833,0.9943881034851074,1.0,-5.645411014556885,2.651182174682617,2.9942290782928467,1.3786418437957764,1.0,0.1500000059604644,0.0,317.8663024902344,410.0,13163.60546875,0.0,13439.1689453125,1.0,283.1499938964844,295.7955322265625,299.1589660644531,300.2019958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949989676475525,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.17236328125,0.0,20.474884033203125,1895.4371337890625,0.0,266.9839172363281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660700,298.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5524597167969,0.9990000128746032,1.0,0.5899255871772766,298.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5524597167969,0.9990000128746032,0.7010791897773743,0.621220052242279,298.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.55242919921875,0.9908469319343568,0.6370001435279846,0.4421401917934418,298.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5524597167969,0.9990000128746032,0.6797807812690735,0.621220052242279,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5523681640625,0.9418931603431702,0.5444271564483643,2.432178735733032,297.55255126953125,284.95001220703125,301.201904296875,296.16656494140625,299.8409729003906,298.6364440917969,297.5532531738281,1.0,1.0,0.9951509237289428,0.9951509237289428,1.0,1.0,-5.659613609313965,2.6573054790496826,3.0023083686828613,1.381330966949463,1.0,0.1500000059604644,0.0,312.8197326660156,410.0,13175.07421875,0.0,13427.0830078125,1.0,283.1499938964844,295.8095703125,299.169921875,300.21435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952903747558594,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.02490234375,0.0,20.474884033203125,1895.4371337890625,0.0,267.4858703613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660760,298.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662841796875,0.9990000128746032,1.0,0.5796296000480652,298.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662841796875,0.9990000128746032,0.7110266089439392,0.610377848148346,298.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662841796875,0.9985695481300354,0.6458669900894165,0.4480871260166168,298.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5662841796875,0.9990000128746032,0.6892363429069519,0.610377848148346,298.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56622314453125,0.9528159499168396,0.5519436597824097,2.464848518371582,297.5663757324219,284.95001220703125,301.220703125,296.1779479980469,299.8533630371094,298.6435852050781,297.5670166015625,1.0,1.0,0.9893606305122375,0.9893606305122375,1.0,1.0,-5.666666507720947,2.660151958465576,3.00651478767395,1.38262939453125,1.0,0.1500000059604644,0.0,309.7653503417969,410.0,13184.830078125,0.0,13442.6298828125,1.0,283.1499938964844,295.822265625,299.1807861328125,300.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955314755439758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.29150390625,0.0,20.474884033203125,1895.4371337890625,0.0,267.9015808105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660820,298.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,1.0,0.5640270709991455,298.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,0.731155276298523,0.5939476490020752,298.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,0.6638752222061157,0.4386877417564392,298.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,0.7084183692932129,0.5939476490020752,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919189453125,0.9705849885940552,0.567021369934082,2.530674695968628,297.592041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.87774658203125,298.6578674316406,297.5926208496094,1.0,1.0,0.9777800440788268,0.9777800440788268,1.0,1.0,-5.677314758300781,2.664158582687378,3.013156175613404,1.384350061416626,1.0,0.1500000059604644,0.0,305.25982666015625,410.0,13204.9443359375,0.0,13461.32421875,1.0,283.1499938964844,295.8451538085937,299.2021179199219,300.25006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959261178970337,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.52392578125,0.0,20.474884033203125,1895.4371337890625,0.0,268.58282470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660880,298.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,1.0,0.5640270709991455,298.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,0.731155276298523,0.5939476490020752,298.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,0.6638752222061157,0.4386877417564392,298.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919494628906,0.9990000128746032,0.7084183692932129,0.5939476490020752,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5919189453125,0.9705849885940552,0.567021369934082,2.530674695968628,297.592041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.87774658203125,298.6578674316406,297.5926208496094,1.0,1.0,0.9777800440788268,0.9777800440788268,1.0,1.0,-5.677314758300781,2.664158582687378,3.013156175613404,1.384350061416626,1.0,0.1500000059604644,0.0,305.25982666015625,410.0,13204.9443359375,0.0,13461.32421875,1.0,283.1499938964844,295.8451538085937,299.2021179199219,300.25006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959261178970337,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.52392578125,0.0,20.474884033203125,1895.4371337890625,0.0,268.58282470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17660940,298.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161804199219,0.9990000128746032,1.0,0.5490795969963074,298.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161804199219,0.9990000128746032,0.7515450119972229,0.57820725440979,298.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161804199219,0.9990000128746032,0.6823034286499023,0.427061915397644,298.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161804199219,0.9990000128746032,0.7278812527656555,0.57820725440979,298.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161499023437,0.9861257076263428,0.582183301448822,2.59688687324524,297.61627197265625,284.95001220703125,301.2932434082031,296.2210388183594,299.9013366699219,298.6717224121094,297.6168212890625,1.0,1.0,0.9661993980407716,0.9661993980407716,1.0,1.0,-5.687138080596924,2.66770076751709,3.019437074661255,1.3856834173202517,1.0,0.1500000059604644,0.0,301.0423278808594,410.0,13225.1943359375,0.0,13480.34375,1.0,283.1499938964844,295.8660583496094,299.2228088378906,300.2728576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962665200233459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.76708984375,0.0,20.474884033203125,1895.4371337890625,0.0,269.1713256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661000,298.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161804199219,0.9990000128746032,1.0,0.5490795969963074,298.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161804199219,0.9990000128746032,0.7515450119972229,0.57820725440979,298.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161804199219,0.9990000128746032,0.6823034286499023,0.427061915397644,298.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161804199219,0.9990000128746032,0.7278812527656555,0.57820725440979,298.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.6161499023437,0.9861257076263428,0.582183301448822,2.59688687324524,297.61627197265625,284.95001220703125,301.2932434082031,296.2210388183594,299.9013366699219,298.6717224121094,297.6168212890625,1.0,1.0,0.9661993980407716,0.9661993980407716,1.0,1.0,-5.687138080596924,2.66770076751709,3.019437074661255,1.3856834173202517,1.0,0.1500000059604644,0.0,301.0423278808594,410.0,13225.1943359375,0.0,13480.34375,1.0,283.1499938964844,295.8660583496094,299.2228088378906,300.2728576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962665200233459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.76708984375,0.0,20.474884033203125,1895.4371337890625,0.0,269.1713256835937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661060,298.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.9990000128746032,1.0,0.5351946353912354,298.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.9990000128746032,0.7721600532531738,0.5635857582092285,298.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.9990000128746032,0.701005756855011,0.4162625074386596,298.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.9990000128746032,0.7475658655166626,0.5635857582092285,298.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.999006688594818,0.597442626953125,2.66222882270813,297.6395263671875,284.95001220703125,301.32763671875,296.24090576171875,299.92437744140625,298.68572998046875,297.6400451660156,1.0,1.0,0.9554001688957214,0.9554001688957214,1.0,1.0,-5.695446968078613,2.6704907417297363,3.024956226348877,1.3866829872131348,1.0,0.1500000059604644,0.0,297.1912536621094,410.0,13244.8505859375,0.0,13506.55859375,1.0,283.1499938964844,295.885986328125,299.2426147460937,300.29473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966077864170074,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.53076171875,0.0,20.474884033203125,1895.4371337890625,0.0,269.7620544433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661120,298.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.9990000128746032,1.0,0.5351946353912354,298.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.9990000128746032,0.7721600532531738,0.5635857582092285,298.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.9990000128746032,0.701005756855011,0.4162625074386596,298.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.9990000128746032,0.7475658655166626,0.5635857582092285,298.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6394348144531,0.999006688594818,0.597442626953125,2.66222882270813,297.6395263671875,284.95001220703125,301.32763671875,296.24090576171875,299.92437744140625,298.68572998046875,297.6400451660156,1.0,1.0,0.9554001688957214,0.9554001688957214,1.0,1.0,-5.695446968078613,2.6704907417297363,3.024956226348877,1.3866829872131348,1.0,0.1500000059604644,0.0,297.1912536621094,410.0,13244.8505859375,0.0,13506.55859375,1.0,283.1499938964844,295.885986328125,299.2426147460937,300.29473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966077864170074,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.53076171875,0.0,20.474884033203125,1895.4371337890625,0.0,269.7620544433594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661180,299.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,1.0,0.533562958240509,298.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,0.792835533618927,0.5618675351142883,298.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,0.7197777032852173,0.4149934351444244,298.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,0.7673030495643616,0.5618675351142883,298.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,0.6128287315368652,2.665257453918457,297.6611022949219,284.95001220703125,301.36065673828125,296.2594909667969,299.94805908203125,298.7022705078125,297.6615600585937,1.0,1.0,0.9446008801460266,0.9446008801460266,1.0,1.0,-5.696985244750977,2.6699700355529785,3.027015209197998,1.3859866857528689,1.0,0.1500000059604644,0.0,296.8031311035156,410.0,13263.1201171875,0.0,13499.169921875,1.0,283.1499938964844,295.9051818847656,299.2613220214844,300.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969826102256775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.97802734375,0.0,20.474884033203125,1895.4371337890625,0.0,270.4118347167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661240,299.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,1.0,0.533562958240509,298.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,0.792835533618927,0.5618675351142883,298.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,0.7197777032852173,0.4149934351444244,298.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,0.7673030495643616,0.5618675351142883,298.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6610107421875,0.9990000128746032,0.6128287315368652,2.665257453918457,297.6611022949219,284.95001220703125,301.36065673828125,296.2594909667969,299.94805908203125,298.7022705078125,297.6615600585937,1.0,1.0,0.9446008801460266,0.9446008801460266,1.0,1.0,-5.696985244750977,2.6699700355529785,3.027015209197998,1.3859866857528689,1.0,0.1500000059604644,0.0,296.8031311035156,410.0,13263.1201171875,0.0,13499.169921875,1.0,283.1499938964844,295.9051818847656,299.2613220214844,300.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969826102256775,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.97802734375,0.0,20.474884033203125,1895.4371337890625,0.0,270.4118347167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661300,299.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710205078125,0.9990000128746032,1.0,0.5335646867752075,298.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710205078125,0.9990000128746032,0.8031959533691406,0.5618693232536316,298.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710205078125,0.9990000128746032,0.7291862964630127,0.4149947762489319,298.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710205078125,0.9990000128746032,0.7771889567375183,0.5618693232536316,298.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6710205078125,0.9990000128746032,0.6205942630767822,2.665266275405884,297.6711120605469,284.95001220703125,301.3765869140625,296.2682800292969,299.9594116210937,298.7101745605469,297.6715393066406,1.0,1.0,0.9392012357711792,0.9392012357711792,1.0,1.0,-5.696979522705078,2.6693203449249268,3.0276589393615723,1.385340690612793,1.0,0.1500000059604644,0.0,296.8031005859375,410.0,13271.7177734375,0.0,13499.2041015625,1.0,283.1499938964844,295.914306640625,299.2701416015625,300.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971774876117706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.47607421875,0.0,20.474884033203125,1895.4371337890625,0.0,270.75,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661360,299.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6806640625,0.9990000128746032,1.0,0.5335645079612732,298.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6806640625,0.9990000128746032,0.8135865926742554,0.5618690848350525,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6806640625,0.9990000128746032,0.7386230826377869,0.4149945974349975,298.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6806640625,0.9990000128746032,0.7870998382568359,0.5618690848350525,298.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6806640625,0.9990000128746032,0.628401517868042,2.6652650833129883,297.6807556152344,284.95001220703125,301.39215087890625,296.2767028808594,299.97039794921875,298.7177429199219,297.6811828613281,1.0,1.0,0.9338971972465516,0.9338971972465516,1.0,1.0,-5.696977138519287,2.668656349182129,3.028320789337158,1.3846803903579712,1.0,0.1500000059604644,0.0,296.8027648925781,410.0,13280.095703125,0.0,13499.2001953125,1.0,283.1499938964844,295.9231262207031,299.2785949707031,300.3348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973757326602936,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.80859375,0.0,20.474884033203125,1895.4371337890625,0.0,271.0943298339844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661420,299.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,1.0,0.5335639715194702,298.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,0.8344677686691284,0.5618685483932495,298.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,0.7575870156288147,0.4149941802024841,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,0.8070050477981567,0.5618685483932495,298.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,0.64411860704422,2.665262460708618,297.69921875,284.95001220703125,301.4219665527344,296.2924194335937,299.991455078125,298.7323608398437,297.6996154785156,1.0,1.0,0.9232890605926514,0.9232890605926514,1.0,1.0,-5.696971416473389,2.6672439575195312,3.0297272205352783,1.383280873298645,1.0,0.1500000059604644,0.0,296.8024597167969,410.0,13296.2373046875,0.0,13499.189453125,1.0,283.1499938964844,295.9398498535156,299.2944030761719,300.3525695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977875411510467,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.23583984375,0.0,20.474884033203125,1895.4371337890625,0.0,271.81036376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661480,299.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,1.0,0.5335639715194702,298.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,0.8344677686691284,0.5618685483932495,298.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,0.7575870156288147,0.4149941802024841,298.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,0.8070050477981567,0.5618685483932495,298.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6991577148437,0.9990000128746032,0.64411860704422,2.665262460708618,297.69921875,284.95001220703125,301.4219665527344,296.2924194335937,299.991455078125,298.7323608398437,297.6996154785156,1.0,1.0,0.9232890605926514,0.9232890605926514,1.0,1.0,-5.696971416473389,2.6672439575195312,3.0297272205352783,1.383280873298645,1.0,0.1500000059604644,0.0,296.8024597167969,410.0,13296.2373046875,0.0,13499.189453125,1.0,283.1499938964844,295.9398498535156,299.2944030761719,300.3525695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977875411510467,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.23583984375,0.0,20.474884033203125,1895.4371337890625,0.0,271.81036376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661540,299.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,1.0,0.5335632562637329,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,0.8554954528808594,0.5618678331375122,298.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,0.7766793370246887,0.4149936437606811,298.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,0.827032744884491,0.5618678331375122,298.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,0.6599588394165039,2.6652591228485107,297.7166442871094,284.95001220703125,301.45001220703125,296.3065185546875,300.01129150390625,298.7464294433594,297.7170104980469,1.0,1.0,0.9126809239387512,0.9126809239387512,1.0,1.0,-5.696964263916016,2.6657090187072754,3.03125524520874,1.3817654848098757,1.0,0.1500000059604644,0.0,296.8025207519531,410.0,13311.49609375,0.0,13499.17578125,1.0,283.1499938964844,295.95562744140625,299.3084716796875,300.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981844186782837,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.802734375,0.0,20.474884033203125,1895.4371337890625,0.0,272.5016174316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661600,299.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,1.0,0.5335632562637329,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,0.8554954528808594,0.5618678331375122,298.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,0.7766793370246887,0.4149936437606811,298.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,0.827032744884491,0.5618678331375122,298.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.716552734375,0.9990000128746032,0.6599588394165039,2.6652591228485107,297.7166442871094,284.95001220703125,301.45001220703125,296.3065185546875,300.01129150390625,298.7464294433594,297.7170104980469,1.0,1.0,0.9126809239387512,0.9126809239387512,1.0,1.0,-5.696964263916016,2.6657090187072754,3.03125524520874,1.3817654848098757,1.0,0.1500000059604644,0.0,296.8025207519531,410.0,13311.49609375,0.0,13499.17578125,1.0,283.1499938964844,295.95562744140625,299.3084716796875,300.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981844186782837,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.802734375,0.0,20.474884033203125,1895.4371337890625,0.0,272.5016174316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661660,299.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,1.0,0.5335624814033508,298.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,0.8766749501228333,0.5618669986724854,298.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,0.7958996891975403,0.4149930477142334,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,0.8471865057945251,0.5618669986724854,298.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,0.6759091019630432,2.665255069732666,297.73248291015625,284.95001220703125,301.47442626953125,296.3198547363281,300.0291748046875,298.76007080078125,297.7327880859375,1.0,1.0,0.9022694230079652,0.9022694230079652,1.0,1.0,-5.696955680847168,2.664071083068848,3.0328848361968994,1.380152463912964,1.0,0.1500000059604644,0.0,296.80291748046875,410.0,13325.0126953125,0.0,13499.16015625,1.0,283.1499938964844,295.9701538085937,299.32135009765625,300.3824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984618782997131,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.1025390625,0.0,20.474884033203125,1895.4371337890625,0.0,272.9855041503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661720,299.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,1.0,0.5335624814033508,298.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,0.8766749501228333,0.5618669986724854,298.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,0.7958996891975403,0.4149930477142334,298.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,0.8471865057945251,0.5618669986724854,298.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.732421875,0.9990000128746032,0.6759091019630432,2.665255069732666,297.73248291015625,284.95001220703125,301.47442626953125,296.3198547363281,300.0291748046875,298.76007080078125,297.7327880859375,1.0,1.0,0.9022694230079652,0.9022694230079652,1.0,1.0,-5.696955680847168,2.664071083068848,3.0328848361968994,1.380152463912964,1.0,0.1500000059604644,0.0,296.80291748046875,410.0,13325.0126953125,0.0,13499.16015625,1.0,283.1499938964844,295.9701538085937,299.32135009765625,300.3824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984618782997131,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.1025390625,0.0,20.474884033203125,1895.4371337890625,0.0,272.9855041503906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661780,299.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,1.0,0.533561646938324,298.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,0.8979952335357666,0.5618661046028137,298.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,0.8152332901954651,0.4149923920631408,298.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,0.867455005645752,0.5618661046028137,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,0.6919505596160889,2.665250778198242,297.74609375,284.95001220703125,301.4936828613281,296.33331298828125,300.0444030761719,298.7732849121094,297.74639892578125,1.0,1.0,0.8918578624725342,0.8918578624725342,1.0,1.0,-5.696946620941162,2.6622939109802246,3.0346529483795166,1.378402590751648,1.0,0.1500000059604644,0.0,296.8033447265625,410.0,13336.2294921875,0.0,13499.142578125,1.0,283.1499938964844,295.9830017089844,299.3340759277344,300.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985731303691864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.4169921875,0.0,20.474884033203125,1895.4371337890625,0.0,273.1796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661840,299.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,1.0,0.533561646938324,298.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,0.8979952335357666,0.5618661046028137,298.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,0.8152332901954651,0.4149923920631408,298.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,0.867455005645752,0.5618661046028137,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7460632324219,0.9990000128746032,0.6919505596160889,2.665250778198242,297.74609375,284.95001220703125,301.4936828613281,296.33331298828125,300.0444030761719,298.7732849121094,297.74639892578125,1.0,1.0,0.8918578624725342,0.8918578624725342,1.0,1.0,-5.696946620941162,2.6622939109802246,3.0346529483795166,1.378402590751648,1.0,0.1500000059604644,0.0,296.8033447265625,410.0,13336.2294921875,0.0,13499.142578125,1.0,283.1499938964844,295.9830017089844,299.3340759277344,300.3961486816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985731303691864,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.4169921875,0.0,20.474884033203125,1895.4371337890625,0.0,273.1796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661900,299.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.75201416015625,0.9990000128746032,1.0,0.5335611701011658,298.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75201416015625,0.9990000128746032,0.908704936504364,0.5618656277656555,298.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.75201416015625,0.9990000128746032,0.8249382972717285,0.4149920344352722,298.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.75201416015625,0.9990000128746032,0.8776288032531738,0.5618656277656555,298.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.75201416015625,0.9990000128746032,0.7000008225440979,2.6652486324310303,297.7520751953125,284.95001220703125,301.50152587890625,296.340087890625,300.0509948730469,298.7796630859375,297.7523193359375,1.0,1.0,0.8866521120071411,0.8866521120071411,1.0,1.0,-5.69694185256958,2.661348581314087,3.035593271255493,1.3774720430374146,1.0,0.1500000059604644,0.0,296.8035888671875,410.0,13341.00390625,0.0,13499.1337890625,1.0,283.1499938964844,295.9887084960937,299.3405456542969,300.4029846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398586243391037,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.57958984375,0.0,20.474884033203125,1895.4371337890625,0.0,273.2025451660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17661960,299.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7574157714844,0.9990000128746032,1.0,0.5335606932640076,298.7431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7574157714844,0.9990000128746032,0.9194470047950744,0.5618650913238525,298.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7574157714844,0.9990000128746032,0.8346676230430603,0.4149916470050812,298.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7574157714844,0.9990000128746032,0.8878282308578491,0.5618650913238525,298.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7574157714844,0.9990000128746032,0.708069384098053,2.66524624824524,297.7574462890625,284.95001220703125,301.5082092285156,296.3468933105469,300.05694580078125,298.7859191894531,297.7576904296875,1.0,1.0,0.881476640701294,0.881476640701294,1.0,1.0,-5.69693660736084,2.6603686809539795,3.0365681648254395,1.37650728225708,1.0,0.1500000059604644,0.0,296.8038330078125,410.0,13345.2998046875,0.0,13499.1240234375,1.0,283.1499938964844,295.993896484375,299.3471069335937,300.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398580253124237,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.7392578125,0.0,20.474884033203125,1895.4371337890625,0.0,273.192138671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662020,299.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,1.0,0.5335596799850464,298.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,0.9410173296928406,0.5618640184402466,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,0.8541889786720276,0.4149908721446991,298.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,0.9082937240600586,0.5618640184402466,298.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,0.7242525815963745,2.665241241455078,297.7667541503906,284.95001220703125,301.5183410644531,296.36053466796875,300.06719970703125,298.7980041503906,297.7669677734375,1.0,1.0,0.8711257576942444,0.8711257576942444,1.0,1.0,-5.696926116943359,2.658283472061157,3.038642644882202,1.374454140663147,1.0,0.1500000059604644,0.0,296.8043518066406,410.0,13352.5966796875,0.0,13499.1044921875,1.0,283.1499938964844,296.0029602050781,299.36041259765625,300.4237976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985333740711212,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.03759765625,0.0,20.474884033203125,1895.4371337890625,0.0,273.1102905273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662080,299.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,1.0,0.5335596799850464,298.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,0.9410173296928406,0.5618640184402466,298.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,0.8541889786720276,0.4149908721446991,298.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,0.9082937240600586,0.5618640184402466,298.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7667236328125,0.9990000128746032,0.7242525815963745,2.665241241455078,297.7667541503906,284.95001220703125,301.5183410644531,296.36053466796875,300.06719970703125,298.7980041503906,297.7669677734375,1.0,1.0,0.8711257576942444,0.8711257576942444,1.0,1.0,-5.696926116943359,2.658283472061157,3.038642644882202,1.374454140663147,1.0,0.1500000059604644,0.0,296.8043518066406,410.0,13352.5966796875,0.0,13499.1044921875,1.0,283.1499938964844,296.0029602050781,299.36041259765625,300.4237976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985333740711212,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.03759765625,0.0,20.474884033203125,1895.4371337890625,0.0,273.1102905273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662140,299.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,1.0,0.5335586071014404,298.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,0.96269553899765,0.5618628859519958,298.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,0.8737865090370178,0.4149900376796722,298.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,0.9288413524627686,0.5618628859519958,298.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,0.7404902577400208,2.665235757827759,297.7740783691406,284.95001220703125,301.5244140625,296.37420654296875,300.0751342773437,298.8095092773437,297.7742004394531,1.0,1.0,0.8607748746871948,0.8607748746871948,1.0,1.0,-5.6969146728515625,2.6560168266296387,3.0408976078033447,1.37222158908844,1.0,0.1500000059604644,0.0,296.8048400878906,410.0,13358.0703125,0.0,13499.0830078125,1.0,283.1499938964844,296.0102233886719,299.3738708496094,300.43780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984581232070923,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.2763671875,0.0,20.474884033203125,1895.4371337890625,0.0,272.9789733886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662200,299.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,1.0,0.5335586071014404,298.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,0.96269553899765,0.5618628859519958,298.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,0.8737865090370178,0.4149900376796722,298.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,0.9288413524627686,0.5618628859519958,298.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7740478515625,0.9990000128746032,0.7404902577400208,2.665235757827759,297.7740783691406,284.95001220703125,301.5244140625,296.37420654296875,300.0751342773437,298.8095092773437,297.7742004394531,1.0,1.0,0.8607748746871948,0.8607748746871948,1.0,1.0,-5.6969146728515625,2.6560168266296387,3.0408976078033447,1.37222158908844,1.0,0.1500000059604644,0.0,296.8048400878906,410.0,13358.0703125,0.0,13499.0830078125,1.0,283.1499938964844,296.0102233886719,299.3738708496094,300.43780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984581232070923,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.2763671875,0.0,20.474884033203125,1895.4371337890625,0.0,272.9789733886719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662260,299.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,1.0,0.5335574150085449,298.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,0.9844927787780762,0.5618616938591003,298.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,0.8934647440910339,0.4149891138076782,298.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,0.9494773149490356,0.5618616938591003,298.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,0.7567838430404663,2.665229797363281,297.7793273925781,284.95001220703125,301.52685546875,296.38787841796875,300.0807800292969,298.8203430175781,297.7794189453125,1.0,1.0,0.8504394888877869,0.8504394888877869,1.0,1.0,-5.696902275085449,2.6535558700561523,3.043346405029297,1.3697963953018188,1.0,0.1500000059604644,0.0,296.8053283691406,410.0,13361.8291015625,0.0,13499.0595703125,1.0,283.1499938964844,296.0155944824219,299.387451171875,300.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983617424964905,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.41796875,0.0,20.474884033203125,1895.4371337890625,0.0,272.8108215332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
