time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662320,299.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,1.0,0.5335574150085449,298.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,0.9844927787780762,0.5618616938591003,298.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,0.8934647440910339,0.4149891138076782,298.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,0.9494773149490356,0.5618616938591003,298.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.779296875,0.9990000128746032,0.7567838430404663,2.665229797363281,297.7793273925781,284.95001220703125,301.52685546875,296.38787841796875,300.0807800292969,298.8203430175781,297.7794189453125,1.0,1.0,0.8504394888877869,0.8504394888877869,1.0,1.0,-5.696902275085449,2.6535558700561523,3.043346405029297,1.3697963953018188,1.0,0.1500000059604644,0.0,296.8053283691406,410.0,13361.8291015625,0.0,13499.0595703125,1.0,283.1499938964844,296.0155944824219,299.387451171875,300.4517822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983617424964905,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.41796875,0.0,20.474884033203125,1895.4371337890625,0.0,272.8108215332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662380,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,1.0,0.5335562229156494,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,1.0,0.5618603825569153,298.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,0.913188636302948,0.4149881601333618,298.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,0.9701638221740724,0.5618603825569153,298.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,0.7731081247329712,2.665223836898804,297.78326416015625,284.95001220703125,301.5260314941406,296.4015197753906,300.0848388671875,298.8307800292969,297.7833251953125,1.0,1.0,0.8401041030883789,0.8401041030883789,1.0,1.0,-5.69688892364502,2.6508781909942627,3.046010732650757,1.3671565055847168,1.0,0.1500000059604644,0.0,296.80572509765625,410.0,13364.314453125,0.0,13499.03515625,1.0,283.1499938964844,296.0198059082031,299.4010009765625,300.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982559144496918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.48876953125,0.0,20.474884033203125,1895.4371337890625,0.0,272.6262512207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662440,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,1.0,0.5335562229156494,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,1.0,0.5618603825569153,298.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,0.913188636302948,0.4149881601333618,298.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,0.9701638221740724,0.5618603825569153,298.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7832336425781,0.9990000128746032,0.7731081247329712,2.665223836898804,297.78326416015625,284.95001220703125,301.5260314941406,296.4015197753906,300.0848388671875,298.8307800292969,297.7833251953125,1.0,1.0,0.8401041030883789,0.8401041030883789,1.0,1.0,-5.69688892364502,2.6508781909942627,3.046010732650757,1.3671565055847168,1.0,0.1500000059604644,0.0,296.80572509765625,410.0,13364.314453125,0.0,13499.03515625,1.0,283.1499938964844,296.0198059082031,299.4010009765625,300.4657287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982559144496918,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.48876953125,0.0,20.474884033203125,1895.4371337890625,0.0,272.6262512207031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662500,299.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,1.0,0.5335555672645569,298.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,1.0,0.5618597269058228,298.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,0.9230692982673644,0.4149876534938812,298.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,0.9805280566215516,0.5618597269058228,298.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7846069335937,0.9990000128746032,0.7812825441360474,2.6652204990386963,297.7846069335937,284.95001220703125,301.5245056152344,296.4083251953125,300.0861511230469,298.8358154296875,297.78466796875,1.0,1.0,0.8349363803863525,0.8349363803863525,1.0,1.0,-5.696882247924805,2.649451971054077,3.0474300384521484,1.365749716758728,1.0,0.1500000059604644,0.0,296.805908203125,410.0,13364.990234375,0.0,13499.021484375,1.0,283.1499938964844,296.0213928222656,299.40777587890625,300.47265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981990814208984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.48828125,0.0,20.474884033203125,1895.4371337890625,0.0,272.5271911621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662560,299.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7854919433594,0.9990000128746032,1.0,0.5335549116134644,298.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7854919433594,0.9990000128746032,1.0,0.5618590116500854,298.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7854919433594,0.9990000128746032,0.932967722415924,0.4149871468544006,298.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7854919433594,0.9990000128746032,0.9909124374389648,0.5618590116500854,298.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7854919433594,0.9990000128746032,0.7894684076309204,2.665217161178589,297.7854919433594,284.95001220703125,301.52227783203125,296.41510009765625,300.0870056152344,298.8406677246094,297.7855224609375,1.0,1.0,0.8298028707504272,0.8298028707504272,1.0,1.0,-5.696875095367432,2.64797306060791,3.0489017963409424,1.3642905950546265,1.0,0.1500000059604644,0.0,296.8060607910156,410.0,13365.373046875,0.0,13499.0087890625,1.0,283.1499938964844,296.0224914550781,299.4145202636719,300.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981368243694305,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.4521484375,0.0,20.474884033203125,1895.4371337890625,0.0,272.4186706542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662620,299.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,1.0,0.5335534811019897,298.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,1.0,0.5618575215339661,298.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,0.9528045654296876,0.4149860441684723,298.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,1.0,0.5618575215339661,298.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,0.8058655261993408,2.665210247039795,297.78631591796875,284.95001220703125,301.5159606933594,296.4285583496094,300.08758544921875,298.8499450683594,297.78631591796875,1.0,1.0,0.8195357322692871,0.8195357322692871,1.0,1.0,-5.696860313415527,2.644821882247925,3.0520381927490234,1.361180067062378,1.0,0.1500000059604644,0.0,296.8062744140625,410.0,13365.3212890625,0.0,13498.98046875,1.0,283.1499938964844,296.0237731933594,299.4278869628906,300.4931335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980013430118561,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.3095703125,0.0,20.474884033203125,1895.4371337890625,0.0,272.1826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662680,299.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,1.0,0.5335534811019897,298.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,1.0,0.5618575215339661,298.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,0.9528045654296876,0.4149860441684723,298.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,1.0,0.5618575215339661,298.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.78631591796875,0.9990000128746032,0.8058655261993408,2.665210247039795,297.78631591796875,284.95001220703125,301.5159606933594,296.4285583496094,300.08758544921875,298.8499450683594,297.78631591796875,1.0,1.0,0.8195357322692871,0.8195357322692871,1.0,1.0,-5.696860313415527,2.644821882247925,3.0520381927490234,1.361180067062378,1.0,0.1500000059604644,0.0,296.8062744140625,410.0,13365.3212890625,0.0,13498.98046875,1.0,283.1499938964844,296.0237731933594,299.4278869628906,300.4931335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980013430118561,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.3095703125,0.0,20.474884033203125,1895.4371337890625,0.0,272.1826171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662740,299.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,1.0,0.5335519909858704,298.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,1.0,0.5618559718132019,298.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,0.9726909399032592,0.4149849116802215,298.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,1.0,0.5618559718132019,298.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,0.8222936987876892,2.6652028560638428,297.7859191894531,284.95001220703125,301.5074768066406,296.4418334960937,300.0867919921875,298.8587341308594,297.785888671875,1.0,1.0,0.8092686533927917,0.8092686533927917,1.0,1.0,-5.696844100952148,2.641390562057495,3.0554537773132324,1.3577905893325806,1.0,0.1500000059604644,0.0,296.80633544921875,410.0,13364.205078125,0.0,13498.951171875,1.0,283.1499938964844,296.02392578125,299.44110107421875,300.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978540599346161,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,271.9261779785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662800,299.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,1.0,0.5335519909858704,298.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,1.0,0.5618559718132019,298.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,0.9726909399032592,0.4149849116802215,298.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,1.0,0.5618559718132019,298.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7859191894531,0.9990000128746032,0.8222936987876892,2.6652028560638428,297.7859191894531,284.95001220703125,301.5074768066406,296.4418334960937,300.0867919921875,298.8587341308594,297.785888671875,1.0,1.0,0.8092686533927917,0.8092686533927917,1.0,1.0,-5.696844100952148,2.641390562057495,3.0554537773132324,1.3577905893325806,1.0,0.1500000059604644,0.0,296.80633544921875,410.0,13364.205078125,0.0,13498.951171875,1.0,283.1499938964844,296.02392578125,299.44110107421875,300.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978540599346161,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.07275390625,0.0,20.474884033203125,1895.4371337890625,0.0,271.9261779785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662860,299.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,1.0,0.5335504412651062,298.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,1.0,0.5618543028831482,298.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,0.9926283955574036,0.4149836897850036,298.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,1.0,0.5618543028831482,298.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,0.8387542963027954,2.6651949882507324,297.7843933105469,284.95001220703125,301.4971923828125,296.4549560546875,300.0847473144531,298.8670654296875,297.78436279296875,1.0,1.0,0.7991002202033997,0.7991002202033997,1.0,1.0,-5.696827411651611,2.637688636779785,3.0591390132904053,1.354131817817688,1.0,0.1500000059604644,0.0,296.8062438964844,410.0,13362.2275390625,0.0,13498.919921875,1.0,283.1499938964844,296.0230407714844,299.45416259765625,300.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976949155330658,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,271.64923095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662920,299.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,1.0,0.5335504412651062,298.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,1.0,0.5618543028831482,298.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,0.9926283955574036,0.4149836897850036,298.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,1.0,0.5618543028831482,298.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.784423828125,0.9990000128746032,0.8387542963027954,2.6651949882507324,297.7843933105469,284.95001220703125,301.4971923828125,296.4549560546875,300.0847473144531,298.8670654296875,297.78436279296875,1.0,1.0,0.7991002202033997,0.7991002202033997,1.0,1.0,-5.696827411651611,2.637688636779785,3.0591390132904053,1.354131817817688,1.0,0.1500000059604644,0.0,296.8062438964844,410.0,13362.2275390625,0.0,13498.919921875,1.0,283.1499938964844,296.0230407714844,299.45416259765625,300.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976949155330658,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.74169921875,0.0,20.474884033203125,1895.4371337890625,0.0,271.64923095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17662980,299.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,1.0,0.5335487723350525,298.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,1.0,0.5618525743484497,298.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,1.0,0.4149823784828186,298.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,1.0,0.5618525743484497,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,0.8552436828613281,2.665186643600464,297.7820129394531,284.95001220703125,301.4854736328125,296.4678039550781,300.08172607421875,298.8749389648437,297.7819519042969,1.0,1.0,0.7889317274093628,0.7889317274093628,1.0,1.0,-5.696809768676758,2.6336588859558105,3.0631511211395264,1.3501461744308472,1.0,0.1500000059604644,0.0,296.8059387207031,410.0,13359.490234375,0.0,13498.88671875,1.0,283.1499938964844,296.02130126953125,299.46697998046875,300.5325622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397530049085617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.32763671875,0.0,20.474884033203125,1895.4371337890625,0.0,271.3625183105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663040,299.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,1.0,0.5335487723350525,298.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,1.0,0.5618525743484497,298.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,1.0,0.4149823784828186,298.754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,1.0,0.5618525743484497,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7820129394531,0.9990000128746032,0.8552436828613281,2.665186643600464,297.7820129394531,284.95001220703125,301.4854736328125,296.4678039550781,300.08172607421875,298.8749389648437,297.7819519042969,1.0,1.0,0.7889317274093628,0.7889317274093628,1.0,1.0,-5.696809768676758,2.6336588859558105,3.0631511211395264,1.3501461744308472,1.0,0.1500000059604644,0.0,296.8059387207031,410.0,13359.490234375,0.0,13498.88671875,1.0,283.1499938964844,296.02130126953125,299.46697998046875,300.5325622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397530049085617,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.32763671875,0.0,20.474884033203125,1895.4371337890625,0.0,271.3625183105469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663100,299.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7805480957031,0.9990000128746032,1.0,0.5335479378700256,298.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7805480957031,0.9990000128746032,1.0,0.5618516206741333,298.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7805480957031,0.9990000128746032,1.0,0.4149817228317261,298.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7805480957031,0.9990000128746032,1.0,0.5618516206741333,298.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7805480957031,0.9990000128746032,0.8634986877441406,2.66518235206604,297.780517578125,284.95001220703125,301.47918701171875,296.4741516113281,300.07989501953125,298.8787536621094,297.78045654296875,1.0,1.0,0.7838475108146667,0.7838475108146667,1.0,1.0,-5.696800708770752,2.631511211395264,3.0652894973754883,1.3480209112167358,1.0,0.1500000059604644,0.0,296.8056945800781,410.0,13357.890625,0.0,13498.869140625,1.0,283.1499938964844,296.0201721191406,299.47332763671875,300.5389099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974465131759643,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.08935546875,0.0,20.474884033203125,1895.4371337890625,0.0,271.2173156738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663160,299.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.77886962890625,0.9990000128746032,1.0,0.533547043800354,298.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.77886962890625,0.9990000128746032,1.0,0.5618507266044617,298.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.77886962890625,0.9990000128746032,1.0,0.4149810075759887,298.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.77886962890625,0.9990000128746032,1.0,0.5618507266044617,298.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.77886962890625,0.9990000128746032,0.8717623353004456,2.665177822113037,297.77886962890625,284.95001220703125,301.4726867675781,296.4804077148437,300.077880859375,298.8824768066406,297.7787780761719,1.0,1.0,0.7788077592849731,0.7788077592849731,1.0,1.0,-5.696791172027588,2.6292881965637207,3.067502975463867,1.3458205461502075,1.0,0.1500000059604644,0.0,296.805419921875,410.0,13356.1748046875,0.0,13498.8515625,1.0,283.1499938964844,296.0188293457031,299.47955322265625,300.545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397360622882843,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,271.0680847167969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663220,299.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.533545196056366,298.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5618487596511841,298.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.4149795770645141,298.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5618487596511841,298.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,0.8883100748062134,2.665168523788452,297.7751770019531,284.95001220703125,301.4591979980469,296.4927062988281,300.07342529296875,298.88970947265625,297.77508544921875,1.0,1.0,0.7687283158302307,0.7687283158302307,1.0,1.0,-5.696771144866943,2.6245505809783936,3.07222056388855,1.341128945350647,1.0,0.1500000059604644,0.0,296.8046264648437,410.0,13352.455078125,0.0,13498.814453125,1.0,283.1499938964844,296.01580810546875,299.4918518066406,300.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971899747848511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,270.77166748046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663280,299.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.533545196056366,298.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5618487596511841,298.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.4149795770645141,298.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,1.0,0.5618487596511841,298.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7751770019531,0.9990000128746032,0.8883100748062134,2.665168523788452,297.7751770019531,284.95001220703125,301.4591979980469,296.4927062988281,300.07342529296875,298.88970947265625,297.77508544921875,1.0,1.0,0.7687283158302307,0.7687283158302307,1.0,1.0,-5.696771144866943,2.6245505809783936,3.07222056388855,1.341128945350647,1.0,0.1500000059604644,0.0,296.8046264648437,410.0,13352.455078125,0.0,13498.814453125,1.0,283.1499938964844,296.01580810546875,299.4918518066406,300.55743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3971899747848511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.25439453125,0.0,20.474884033203125,1895.4371337890625,0.0,270.77166748046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663340,299.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,1.0,0.5335431694984436,298.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,1.0,0.5618466734886169,298.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,1.0,0.4149780571460724,298.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,1.0,0.5618466734886169,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,0.904888927936554,2.665158748626709,297.7710266113281,284.95001220703125,301.44537353515625,296.5046691894531,300.0685119628906,298.89666748046875,297.7709350585937,1.0,1.0,0.7586488127708435,0.7586488127708435,1.0,1.0,-5.696750164031982,2.619391202926636,3.0773589611053467,1.336016058921814,1.0,0.1500000059604644,0.0,296.80352783203125,410.0,13348.423828125,0.0,13498.775390625,1.0,283.1499938964844,296.0123291015625,299.5038146972656,300.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970194458961487,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,270.4757080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663400,299.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,1.0,0.5335431694984436,298.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,1.0,0.5618466734886169,298.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,1.0,0.4149780571460724,298.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,1.0,0.5618466734886169,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.77105712890625,0.9990000128746032,0.904888927936554,2.665158748626709,297.7710266113281,284.95001220703125,301.44537353515625,296.5046691894531,300.0685119628906,298.89666748046875,297.7709350585937,1.0,1.0,0.7586488127708435,0.7586488127708435,1.0,1.0,-5.696750164031982,2.619391202926636,3.0773589611053467,1.336016058921814,1.0,0.1500000059604644,0.0,296.80352783203125,410.0,13348.423828125,0.0,13498.775390625,1.0,283.1499938964844,296.0123291015625,299.5038146972656,300.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970194458961487,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.60693359375,0.0,20.474884033203125,1895.4371337890625,0.0,270.4757080078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663460,299.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,1.0,0.5335411429405212,298.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,1.0,0.561844527721405,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,1.0,0.4149764478206634,298.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,1.0,0.561844527721405,298.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,0.921501636505127,2.665148496627808,297.7666320800781,284.95001220703125,301.4316101074219,296.5162658691406,300.0633239746094,298.9033508300781,297.7665405273437,1.0,1.0,0.7487010955810547,0.7487010955810547,1.0,1.0,-5.696728229522705,2.613845109939575,3.08288311958313,1.330517053604126,1.0,0.1500000059604644,0.0,296.8021240234375,410.0,13344.2529296875,0.0,13498.7333984375,1.0,283.1499938964844,296.008544921875,299.5154113769531,300.5809020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968493640422821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.89111328125,0.0,20.474884033203125,1895.4371337890625,0.0,270.18072509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663520,299.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,1.0,0.5335411429405212,298.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,1.0,0.561844527721405,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,1.0,0.4149764478206634,298.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,1.0,0.561844527721405,298.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.76666259765625,0.9990000128746032,0.921501636505127,2.665148496627808,297.7666320800781,284.95001220703125,301.4316101074219,296.5162658691406,300.0633239746094,298.9033508300781,297.7665405273437,1.0,1.0,0.7487010955810547,0.7487010955810547,1.0,1.0,-5.696728229522705,2.613845109939575,3.08288311958313,1.330517053604126,1.0,0.1500000059604644,0.0,296.8021240234375,410.0,13344.2529296875,0.0,13498.7333984375,1.0,283.1499938964844,296.008544921875,299.5154113769531,300.5809020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968493640422821,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.89111328125,0.0,20.474884033203125,1895.4371337890625,0.0,270.18072509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663580,299.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,1.0,0.5335389375686646,298.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,1.0,0.5618422031402588,298.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,1.0,0.4149747192859649,298.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,1.0,0.5618422031402588,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,0.938146471977234,2.665137529373169,297.7621154785156,284.95001220703125,301.4182434082031,296.5274963378906,300.0580444335937,298.9098205566406,297.76202392578125,1.0,1.0,0.7387533783912659,0.7387533783912659,1.0,1.0,-5.696704387664795,2.60781192779541,3.088892698287964,1.3245316743850708,1.0,0.1500000059604644,0.0,296.8003845214844,410.0,13340.046875,0.0,13498.6904296875,1.0,283.1499938964844,296.0046081542969,299.52667236328125,300.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966860771179199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.11865234375,0.0,20.474884033203125,1895.4371337890625,0.0,269.897705078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663640,299.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,1.0,0.5335389375686646,298.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,1.0,0.5618422031402588,298.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,1.0,0.4149747192859649,298.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,1.0,0.5618422031402588,298.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7621459960937,0.9990000128746032,0.938146471977234,2.665137529373169,297.7621154785156,284.95001220703125,301.4182434082031,296.5274963378906,300.0580444335937,298.9098205566406,297.76202392578125,1.0,1.0,0.7387533783912659,0.7387533783912659,1.0,1.0,-5.696704387664795,2.60781192779541,3.088892698287964,1.3245316743850708,1.0,0.1500000059604644,0.0,296.8003845214844,410.0,13340.046875,0.0,13498.6904296875,1.0,283.1499938964844,296.0046081542969,299.52667236328125,300.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966860771179199,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.11865234375,0.0,20.474884033203125,1895.4371337890625,0.0,269.897705078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663700,299.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7598876953125,0.9990000128746032,1.0,0.5335378050804138,298.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7598876953125,0.9990000128746032,1.0,0.5618410110473633,298.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7598876953125,0.9990000128746032,1.0,0.4149738252162933,298.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7598876953125,0.9990000128746032,1.0,0.5618410110473633,298.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7598876953125,0.9990000128746032,0.9464824199676514,2.6651318073272705,297.7598876953125,284.95001220703125,301.4118347167969,296.532958984375,300.055419921875,298.9129943847656,297.759765625,1.0,1.0,0.7337795495986938,0.7337795495986938,1.0,1.0,-5.69669246673584,2.6045982837677,3.09209418296814,1.32134211063385,1.0,0.1500000059604644,0.0,296.7993469238281,410.0,13337.9755859375,0.0,13498.6669921875,1.0,283.1499938964844,296.0025939941406,299.5321350097656,300.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396606832742691,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.7109375,0.0,20.474884033203125,1895.4371337890625,0.0,269.76043701171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663760,299.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7576904296875,0.9990000128746032,1.0,0.5335366129875183,298.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7576904296875,0.9990000128746032,1.0,0.561839759349823,298.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7576904296875,0.9990000128746032,1.0,0.4149729311466217,298.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7576904296875,0.9990000128746032,1.0,0.561839759349823,298.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7576904296875,0.9990000128746032,0.9548279643058776,2.665125846862793,297.7576599121094,284.95001220703125,301.4056396484375,296.5382995605469,300.0528564453125,298.9161376953125,297.757568359375,1.0,1.0,0.728920042514801,0.728920042514801,1.0,1.0,-5.696680068969727,2.6013193130493164,3.095360517501831,1.318087100982666,1.0,0.1500000059604644,0.0,296.7982177734375,410.0,13335.9931640625,0.0,13498.6435546875,1.0,283.1499938964844,296.0006408691406,299.5375061035156,300.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965296447277069,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.29052734375,0.0,20.474884033203125,1895.4371337890625,0.0,269.626708984375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663820,299.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,1.0,0.5335341691970825,298.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,1.0,0.5618371963500977,298.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,1.0,0.4149710536003113,298.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,1.0,0.5618371963500977,298.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,0.9715476632118224,2.665113687515259,297.7534484863281,284.95001220703125,301.39422607421875,296.5486755371094,300.0479736328125,298.9223022460937,297.7533569335937,1.0,1.0,0.7192009687423706,0.7192009687423706,1.0,1.0,-5.696653842926025,2.5943498611450195,3.102304220199585,1.3111658096313477,1.0,0.1500000059604644,0.0,296.79571533203125,410.0,13332.2294921875,0.0,13498.595703125,1.0,283.1499938964844,295.996826171875,299.5479431152344,300.6132507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39638352394104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.4169921875,0.0,20.474884033203125,1895.4371337890625,0.0,269.3738098144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663880,299.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,1.0,0.5335341691970825,298.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,1.0,0.5618371963500977,298.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,1.0,0.4149710536003113,298.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,1.0,0.5618371963500977,298.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7534484863281,0.9990000128746032,0.9715476632118224,2.665113687515259,297.7534484863281,284.95001220703125,301.39422607421875,296.5486755371094,300.0479736328125,298.9223022460937,297.7533569335937,1.0,1.0,0.7192009687423706,0.7192009687423706,1.0,1.0,-5.696653842926025,2.5943498611450195,3.102304220199585,1.3111658096313477,1.0,0.1500000059604644,0.0,296.79571533203125,410.0,13332.2294921875,0.0,13498.595703125,1.0,283.1499938964844,295.996826171875,299.5479431152344,300.6132507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39638352394104,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.4169921875,0.0,20.474884033203125,1895.4371337890625,0.0,269.3738098144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17663940,299.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,1.0,0.5335316061973572,298.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,1.0,0.561834454536438,298.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,1.0,0.4149690270423889,298.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,1.0,0.561834454536438,298.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,0.9883093237876892,2.665100812911988,297.74957275390625,284.95001220703125,301.3843078613281,296.5586242675781,300.0435485839844,298.9284362792969,297.74951171875,1.0,1.0,0.7094818949699402,0.7094818949699402,1.0,1.0,-5.69662618637085,2.586779356002808,3.109846830368042,1.303643822669983,1.0,0.1500000059604644,0.0,296.7926940917969,410.0,13328.8837890625,0.0,13498.5439453125,1.0,283.1499938964844,295.9932556152344,299.55792236328125,300.6231994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962496519088745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.501953125,0.0,20.474884033203125,1895.4371337890625,0.0,269.1421813964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664000,299.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,1.0,0.5335316061973572,298.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,1.0,0.561834454536438,298.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,1.0,0.4149690270423889,298.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,1.0,0.561834454536438,298.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7496032714844,0.9990000128746032,0.9883093237876892,2.665100812911988,297.74957275390625,284.95001220703125,301.3843078613281,296.5586242675781,300.0435485839844,298.9284362792969,297.74951171875,1.0,1.0,0.7094818949699402,0.7094818949699402,1.0,1.0,-5.69662618637085,2.586779356002808,3.109846830368042,1.303643822669983,1.0,0.1500000059604644,0.0,296.7926940917969,410.0,13328.8837890625,0.0,13498.5439453125,1.0,283.1499938964844,295.9932556152344,299.55792236328125,300.6231994628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962496519088745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.501953125,0.0,20.474884033203125,1895.4371337890625,0.0,269.1421813964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664060,299.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,0.5335289239883423,298.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,0.5618316531181335,298.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,0.4149669408798218,298.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,0.5618316531181335,298.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,2.6650874614715576,297.7462158203125,284.95001220703125,301.37628173828125,296.5680847167969,300.0397644042969,298.9346008300781,297.74615478515625,1.0,1.0,0.6999008059501648,0.6999008059501648,1.0,1.0,-5.696597099304199,2.57867431640625,3.117922782897949,1.2955876588821411,1.0,0.1500000059604644,0.0,296.789306640625,410.0,13326.08984375,0.0,13498.490234375,1.0,283.1499938964844,295.99005126953125,299.5674743652344,300.6327514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961319327354431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5546875,0.0,20.474884033203125,1895.4371337890625,0.0,268.9385681152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664120,299.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,0.5335289239883423,298.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,0.5618316531181335,298.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,0.4149669408798218,298.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,0.5618316531181335,298.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7462158203125,0.9990000128746032,1.0,2.6650874614715576,297.7462158203125,284.95001220703125,301.37628173828125,296.5680847167969,300.0397644042969,298.9346008300781,297.74615478515625,1.0,1.0,0.6999008059501648,0.6999008059501648,1.0,1.0,-5.696597099304199,2.57867431640625,3.117922782897949,1.2955876588821411,1.0,0.1500000059604644,0.0,296.789306640625,410.0,13326.08984375,0.0,13498.490234375,1.0,283.1499938964844,295.99005126953125,299.5674743652344,300.6327514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961319327354431,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5546875,0.0,20.474884033203125,1895.4371337890625,0.0,268.9385681152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664180,299.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,0.5335260033607483,298.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,0.56182861328125,298.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,0.4149647057056427,298.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,0.56182861328125,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,2.6650729179382324,297.7434997558594,284.95001220703125,301.3705139160156,296.5770874023437,300.0367736816406,298.9407653808594,297.7434387207031,1.0,1.0,0.6903197169303894,0.6903197169303894,1.0,1.0,-5.696566104888916,2.569886922836304,3.1266791820526123,1.2868491411209106,1.0,0.1500000059604644,0.0,296.7853088378906,410.0,13324.048828125,0.0,13498.4326171875,1.0,283.1499938964844,295.9873352050781,299.5766296386719,300.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960380852222442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,268.7763366699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664240,299.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,0.5335260033607483,298.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,0.56182861328125,298.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,0.4149647057056427,298.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,0.56182861328125,298.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7434997558594,0.9990000128746032,1.0,2.6650729179382324,297.7434997558594,284.95001220703125,301.3705139160156,296.5770874023437,300.0367736816406,298.9407653808594,297.7434387207031,1.0,1.0,0.6903197169303894,0.6903197169303894,1.0,1.0,-5.696566104888916,2.569886922836304,3.1266791820526123,1.2868491411209106,1.0,0.1500000059604644,0.0,296.7853088378906,410.0,13324.048828125,0.0,13498.4326171875,1.0,283.1499938964844,295.9873352050781,299.5766296386719,300.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960380852222442,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.57861328125,0.0,20.474884033203125,1895.4371337890625,0.0,268.7763366699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
