time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664300,299.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,297.74249267578125,0.9990000128746032,1.0,0.5335245132446289,298.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.74249267578125,0.9990000128746032,1.0,0.5618270039558411,298.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.74249267578125,0.9990000128746032,1.0,0.4149635136127472,298.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.74249267578125,0.9990000128746032,1.0,0.5618270039558411,298.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.74249267578125,0.9990000128746032,1.0,2.6650655269622803,297.74249267578125,284.95001220703125,301.3685913085937,296.5813903808594,300.03564453125,298.94390869140625,297.742431640625,1.0,1.0,0.6855291724205017,0.6855291724205017,1.0,1.0,-5.696549892425537,2.565218925476074,3.131331205368042,1.28220534324646,1.0,0.1500000059604644,0.0,296.7830810546875,410.0,13323.3037109375,0.0,13498.40234375,1.0,283.1499938964844,295.9862670898437,299.5809631347656,300.6462707519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959945440292358,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.07763671875,0.0,20.474884033203125,1895.4371337890625,0.0,268.7010803222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664360,299.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5335229635238647,298.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5618253946304321,298.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.4149623215198517,298.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,0.5618253946304321,298.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7416687011719,0.9990000128746032,1.0,2.66505765914917,297.7416687011719,284.95001220703125,301.36737060546875,296.5856018066406,300.0347900390625,298.94708251953125,297.7416381835937,1.0,1.0,0.6807828545570374,0.6807828545570374,1.0,1.0,-5.696533679962158,2.560401201248169,3.13613224029541,1.277411937713623,1.0,0.1500000059604644,0.0,296.7807312011719,410.0,13322.7822265625,0.0,13498.37109375,1.0,283.1499938964844,295.9853820800781,299.5851745605469,300.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959550559520721,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.57177734375,0.0,20.474884033203125,1895.4371337890625,0.0,268.6328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664420,299.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5335197448730469,298.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5618219971656799,298.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.4149597883224487,298.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5618219971656799,298.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,2.66504168510437,297.74078369140625,284.95001220703125,301.3672180175781,296.59356689453125,300.033935546875,298.9535217285156,297.7407531738281,1.0,1.0,0.6712903380393982,0.6712903380393982,1.0,1.0,-5.696498870849609,2.5501742362976074,3.146324396133423,1.2672338485717771,1.0,0.1500000059604644,0.0,296.7755432128906,410.0,13322.4716796875,0.0,13498.306640625,1.0,283.1499938964844,295.98419189453125,299.5932312011719,300.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958899974822998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.546875,0.0,20.474884033203125,1895.4371337890625,0.0,268.5204467773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664480,299.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5335197448730469,298.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5618219971656799,298.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.4149597883224487,298.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,0.5618219971656799,298.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.74078369140625,0.9990000128746032,1.0,2.66504168510437,297.74078369140625,284.95001220703125,301.3672180175781,296.59356689453125,300.033935546875,298.9535217285156,297.7407531738281,1.0,1.0,0.6712903380393982,0.6712903380393982,1.0,1.0,-5.696498870849609,2.5501742362976074,3.146324396133423,1.2672338485717771,1.0,0.1500000059604644,0.0,296.7755432128906,410.0,13322.4716796875,0.0,13498.306640625,1.0,283.1499938964844,295.98419189453125,299.5932312011719,300.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958899974822998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.546875,0.0,20.474884033203125,1895.4371337890625,0.0,268.5204467773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664540,299.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,0.5335162878036499,298.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,0.5618183612823486,298.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,0.4149571359157562,298.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,0.5618183612823486,298.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,2.665024518966675,297.7409362792969,284.95001220703125,301.3704528808594,296.6010437011719,300.0343322753906,298.96014404296875,297.7409362792969,1.0,1.0,0.661797821521759,0.661797821521759,1.0,1.0,-5.6964616775512695,2.5391013622283936,3.157360315322876,1.2562094926834106,1.0,0.1500000059604644,0.0,296.7696838378906,410.0,13323.21484375,0.0,13498.23828125,1.0,283.1499938964844,295.9838562011719,299.6007995605469,300.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958498239517212,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.50732421875,0.0,20.474884033203125,1895.4371337890625,0.0,268.4510803222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664600,299.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,0.5335162878036499,298.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,0.5618183612823486,298.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,0.4149571359157562,298.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,0.5618183612823486,298.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7409362792969,0.9990000128746032,1.0,2.665024518966675,297.7409362792969,284.95001220703125,301.3704528808594,296.6010437011719,300.0343322753906,298.96014404296875,297.7409362792969,1.0,1.0,0.661797821521759,0.661797821521759,1.0,1.0,-5.6964616775512695,2.5391013622283936,3.157360315322876,1.2562094926834106,1.0,0.1500000059604644,0.0,296.7696838378906,410.0,13323.21484375,0.0,13498.23828125,1.0,283.1499938964844,295.9838562011719,299.6007995605469,300.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958498239517212,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.50732421875,0.0,20.474884033203125,1895.4371337890625,0.0,268.4510803222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664660,299.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,0.5335127711296082,298.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,0.5618146061897278,298.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,0.4149543642997741,298.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,0.5618146061897278,298.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,2.665006637573242,297.7424621582031,284.95001220703125,301.3774108886719,296.6079406738281,300.036376953125,298.967041015625,297.74249267578125,1.0,1.0,0.6526637673377991,0.6526637673377991,1.0,1.0,-5.696423530578613,2.5275728702545166,3.1688506603240967,1.244728684425354,1.0,0.1500000059604644,0.0,296.763427734375,410.0,13325.3349609375,0.0,13498.1669921875,1.0,283.1499938964844,295.9846496582031,299.6078186035156,300.6736755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958362340927124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4609375,0.0,20.474884033203125,1895.4371337890625,0.0,268.4276123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664720,299.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,0.5335127711296082,298.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,0.5618146061897278,298.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,0.4149543642997741,298.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,0.5618146061897278,298.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7424621582031,0.9990000128746032,1.0,2.665006637573242,297.7424621582031,284.95001220703125,301.3774108886719,296.6079406738281,300.036376953125,298.967041015625,297.74249267578125,1.0,1.0,0.6526637673377991,0.6526637673377991,1.0,1.0,-5.696423530578613,2.5275728702545166,3.1688506603240967,1.244728684425354,1.0,0.1500000059604644,0.0,296.763427734375,410.0,13325.3349609375,0.0,13498.1669921875,1.0,283.1499938964844,295.9846496582031,299.6078186035156,300.6736755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958362340927124,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4609375,0.0,20.474884033203125,1895.4371337890625,0.0,268.4276123046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664780,299.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,0.5335090160369873,298.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,0.5618106722831726,298.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,0.4149514436721802,298.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,0.5618106722831726,298.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,2.664987802505493,297.7453308105469,284.95001220703125,301.3884582519531,296.6142578125,300.0399780273437,298.9742126464844,297.7453918457031,1.0,1.0,0.6435297727584839,0.6435297727584839,1.0,1.0,-5.696382999420166,2.5151562690734863,3.18122673034668,1.2323598861694336,1.0,0.1500000059604644,0.0,296.7564697265625,410.0,13328.681640625,0.0,13498.0927734375,1.0,283.1499938964844,295.9866027832031,299.6142883300781,300.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958521485328674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.4130859375,0.0,20.474884033203125,1895.4371337890625,0.0,268.4550476074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664840,299.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,0.5335090160369873,298.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,0.5618106722831726,298.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,0.4149514436721802,298.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,0.5618106722831726,298.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.74530029296875,0.9990000128746032,1.0,2.664987802505493,297.7453308105469,284.95001220703125,301.3884582519531,296.6142578125,300.0399780273437,298.9742126464844,297.7453918457031,1.0,1.0,0.6435297727584839,0.6435297727584839,1.0,1.0,-5.696382999420166,2.5151562690734863,3.18122673034668,1.2323598861694336,1.0,0.1500000059604644,0.0,296.7564697265625,410.0,13328.681640625,0.0,13498.0927734375,1.0,283.1499938964844,295.9866027832031,299.6142883300781,300.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958521485328674,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.4130859375,0.0,20.474884033203125,1895.4371337890625,0.0,268.4550476074219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664900,299.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.747314453125,0.9990000128746032,1.0,0.5335070490837097,298.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.747314453125,0.9990000128746032,1.0,0.5618085861206055,298.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.747314453125,0.9990000128746032,1.0,0.414949893951416,298.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.747314453125,0.9990000128746032,1.0,0.5618085861206055,298.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.747314453125,0.9990000128746032,1.0,2.66497802734375,297.747314453125,284.95001220703125,301.3956604003906,296.6171875,300.0424499511719,298.9779357910156,297.7474060058594,1.0,1.0,0.6389627456665039,0.6389627456665039,1.0,1.0,-5.696361541748047,2.5085904598236084,3.1877713203430176,1.2258176803588867,1.0,0.1500000059604644,0.0,296.752685546875,410.0,13330.916015625,0.0,13498.052734375,1.0,283.1499938964844,295.9880676269531,299.6172790527344,300.6836242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958716988563537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.888671875,0.0,20.474884033203125,1895.4371337890625,0.0,268.4888610839844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17664960,299.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.74969482421875,0.9990000128746032,1.0,0.5335050225257874,298.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.74969482421875,0.9990000128746032,1.0,0.5618064999580383,298.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.74969482421875,0.9990000128746032,1.0,0.4149483442306518,298.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.74969482421875,0.9990000128746032,1.0,0.5618064999580383,298.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.74969482421875,0.9990000128746032,1.0,2.664968013763428,297.7497253417969,284.95001220703125,301.4040222167969,296.6199645996094,300.04541015625,298.981689453125,297.74981689453125,1.0,1.0,0.6345023512840271,0.6345023512840271,1.0,1.0,-5.696340560913086,2.5019280910491943,3.1944122314453125,1.2191784381866455,1.0,0.1500000059604644,0.0,296.748779296875,410.0,13333.556640625,0.0,13498.0126953125,1.0,283.1499938964844,295.98980712890625,299.6201477050781,300.6866760253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959009945392608,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.36572265625,0.0,20.474884033203125,1895.4371337890625,0.0,268.5394592285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665020,299.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,0.5335008502006531,298.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,0.561802089214325,298.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,0.4149450957775116,298.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,0.561802089214325,298.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,2.664947271347046,297.7554931640625,284.95001220703125,301.4244079589844,296.6250305175781,300.0523986816406,298.9888916015625,297.755615234375,1.0,1.0,0.6255816221237183,0.6255816221237183,1.0,1.0,-5.696295261383057,2.487879991531372,3.208415508270264,1.205176830291748,1.0,0.1500000059604644,0.0,296.740478515625,410.0,13339.5986328125,0.0,13497.9296875,1.0,283.1499938964844,295.9942932128906,299.6253967285156,300.6923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959859013557434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,268.6861267089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665080,299.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,0.5335008502006531,298.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,0.561802089214325,298.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,0.4149450957775116,298.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,0.561802089214325,298.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7554626464844,0.9990000128746032,1.0,2.664947271347046,297.7554931640625,284.95001220703125,301.4244079589844,296.6250305175781,300.0523986816406,298.9888916015625,297.755615234375,1.0,1.0,0.6255816221237183,0.6255816221237183,1.0,1.0,-5.696295261383057,2.487879991531372,3.208415508270264,1.205176830291748,1.0,0.1500000059604644,0.0,296.740478515625,410.0,13339.5986328125,0.0,13497.9296875,1.0,283.1499938964844,295.9942932128906,299.6253967285156,300.6923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959859013557434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,268.6861267089844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665140,299.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,0.5334964394569397,299.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,0.5617974400520325,298.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,0.414941668510437,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,0.5617974400520325,298.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,2.664925098419189,297.7628173828125,284.95001220703125,301.45001220703125,296.6294250488281,300.06121826171875,298.9963073730469,297.7629699707031,1.0,1.0,0.6166608333587646,0.6166608333587646,1.0,1.0,-5.696247577667236,2.472792863845825,3.223454713821411,1.190135836601257,1.0,0.1500000059604644,0.0,296.7313842773437,410.0,13347.177734375,0.0,13497.841796875,1.0,283.1499938964844,296.00006103515625,299.6300048828125,300.6975402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961086571216583,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.27587890625,0.0,20.474884033203125,1895.4371337890625,0.0,268.8983459472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665200,299.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,0.5334964394569397,299.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,0.5617974400520325,298.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,0.414941668510437,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,0.5617974400520325,298.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7627868652344,0.9990000128746032,1.0,2.664925098419189,297.7628173828125,284.95001220703125,301.45001220703125,296.6294250488281,300.06121826171875,298.9963073730469,297.7629699707031,1.0,1.0,0.6166608333587646,0.6166608333587646,1.0,1.0,-5.696247577667236,2.472792863845825,3.223454713821411,1.190135836601257,1.0,0.1500000059604644,0.0,296.7313842773437,410.0,13347.177734375,0.0,13497.841796875,1.0,283.1499938964844,296.00006103515625,299.6300048828125,300.6975402832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961086571216583,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.27587890625,0.0,20.474884033203125,1895.4371337890625,0.0,268.8983459472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665260,299.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,0.533491849899292,299.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,0.5617926120758057,298.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,0.4149381220340729,298.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,0.5617926120758057,298.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,2.664902448654175,297.7721862792969,284.95001220703125,301.4811096191406,296.6358947753906,300.0725402832031,299.0042419433594,297.7723999023437,1.0,1.0,0.6081756949424744,0.6081756949424744,1.0,1.0,-5.6961989402771,2.457401752471924,3.2387969493865967,1.1747918128967283,1.0,0.1500000059604644,0.0,296.72216796875,410.0,13356.8466796875,0.0,13497.7509765625,1.0,283.1499938964844,296.00750732421875,299.6357727050781,300.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960011303424835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.48974609375,0.0,20.474884033203125,1895.4371337890625,0.0,268.71246337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665320,299.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,0.533491849899292,299.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,0.5617926120758057,298.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,0.4149381220340729,298.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,0.5617926120758057,298.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.77215576171875,0.9990000128746032,1.0,2.664902448654175,297.7721862792969,284.95001220703125,301.4811096191406,296.6358947753906,300.0725402832031,299.0042419433594,297.7723999023437,1.0,1.0,0.6081756949424744,0.6081756949424744,1.0,1.0,-5.6961989402771,2.457401752471924,3.2387969493865967,1.1747918128967283,1.0,0.1500000059604644,0.0,296.72216796875,410.0,13356.8466796875,0.0,13497.7509765625,1.0,283.1499938964844,296.00750732421875,299.6357727050781,300.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960011303424835,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.48974609375,0.0,20.474884033203125,1895.4371337890625,0.0,268.71246337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665380,299.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,0.5334870219230652,299.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,0.561787486076355,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,0.4149343371391296,298.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,0.561787486076355,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,2.6648781299591064,297.7832336425781,284.95001220703125,301.5174865722656,296.6470642089844,300.0857238769531,299.0125732421875,297.7834777832031,1.0,1.0,0.5996905565261841,0.5996905565261841,1.0,1.0,-5.696146488189697,2.441093683242798,3.2550525665283203,1.158536434173584,1.0,0.1500000059604644,0.0,296.7127380371094,410.0,13367.974609375,0.0,13497.6533203125,1.0,283.1499938964844,296.01641845703125,299.6449890136719,300.7123107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954736590385437,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.24267578125,0.0,20.474884033203125,1895.4371337890625,0.0,267.8018493652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665440,299.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,0.5334870219230652,299.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,0.561787486076355,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,0.4149343371391296,298.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,0.561787486076355,298.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.783203125,0.9990000128746032,1.0,2.6648781299591064,297.7832336425781,284.95001220703125,301.5174865722656,296.6470642089844,300.0857238769531,299.0125732421875,297.7834777832031,1.0,1.0,0.5996905565261841,0.5996905565261841,1.0,1.0,-5.696146488189697,2.441093683242798,3.2550525665283203,1.158536434173584,1.0,0.1500000059604644,0.0,296.7127380371094,410.0,13367.974609375,0.0,13497.6533203125,1.0,283.1499938964844,296.01641845703125,299.6449890136719,300.7123107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954736590385437,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.24267578125,0.0,20.474884033203125,1895.4371337890625,0.0,267.8018493652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665500,299.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.789306640625,0.9990000128746032,1.0,0.5334844589233398,299.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.789306640625,0.9990000128746032,1.0,0.5617848038673401,298.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.789306640625,0.9990000128746032,1.0,0.4149323403835296,298.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.789306640625,0.9990000128746032,1.0,0.5617848038673401,298.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.789306640625,0.9990000128746032,1.0,2.664865255355835,297.78936767578125,284.95001220703125,301.5375671386719,296.654296875,300.0929870605469,299.01690673828125,297.78961181640625,1.0,1.0,0.5954480171203613,0.5954480171203613,1.0,1.0,-5.6961188316345215,2.432588815689087,3.2635297775268555,1.1500600576400757,1.0,0.1500000059604644,0.0,296.7079162597656,410.0,13374.041015625,0.0,13497.6025390625,1.0,283.1499938964844,296.0214233398437,299.6513366699219,300.7183532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951041996479034,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.3720703125,0.0,20.474884033203125,1895.4371337890625,0.0,267.1651306152344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665560,299.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5334818363189697,299.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5617820620536804,298.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.4149303138256073,298.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,0.5617820620536804,298.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7958984375,0.9990000128746032,1.0,2.6648521423339844,297.7959289550781,284.95001220703125,301.5588073730469,296.6625671386719,300.1007995605469,299.0213623046875,297.7962341308594,1.0,1.0,0.5912526845932007,0.5912526845932007,1.0,1.0,-5.696090221405029,2.423938274383545,3.2721521854400635,1.1414388418197632,1.0,0.1500000059604644,0.0,296.7030639648437,410.0,13380.51953125,0.0,13497.5498046875,1.0,283.1499938964844,296.02685546875,299.6592102050781,300.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947155773639679,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.71337890625,0.0,20.474884033203125,1895.4371337890625,0.0,266.496337890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665620,299.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,0.5334762930870056,299.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,0.5617762207984924,298.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,0.4149260222911834,298.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,0.5617762207984924,298.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,2.6648244857788086,297.8101806640625,284.95001220703125,301.6046447753906,296.6820678710937,300.1175231933594,299.0306396484375,297.8104858398437,1.0,1.0,0.5828620195388794,0.5828620195388794,1.0,1.0,-5.696031093597412,2.4059371948242188,3.2900938987731934,1.123500108718872,1.0,0.1500000059604644,0.0,296.69317626953125,410.0,13394.251953125,0.0,13497.439453125,1.0,283.1499938964844,296.0387878417969,299.6786193847656,300.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939605355262756,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.88134765625,0.0,20.474884033203125,1895.4371337890625,0.0,265.1998291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665680,299.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,0.5334762930870056,299.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,0.5617762207984924,298.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,0.4149260222911834,298.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,0.5617762207984924,298.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.81011962890625,0.9990000128746032,1.0,2.6648244857788086,297.8101806640625,284.95001220703125,301.6046447753906,296.6820678710937,300.1175231933594,299.0306396484375,297.8104858398437,1.0,1.0,0.5828620195388794,0.5828620195388794,1.0,1.0,-5.696031093597412,2.4059371948242188,3.2900938987731934,1.123500108718872,1.0,0.1500000059604644,0.0,296.69317626953125,410.0,13394.251953125,0.0,13497.439453125,1.0,283.1499938964844,296.0387878417969,299.6786193847656,300.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939605355262756,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.88134765625,0.0,20.474884033203125,1895.4371337890625,0.0,265.1998291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665740,299.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,0.5334704518318176,299.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,0.5617700815200806,298.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,0.4149214625358581,298.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,0.5617700815200806,298.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,2.664795398712158,297.8254699707031,284.95001220703125,301.6546325683594,296.7052307128906,300.1354675292969,299.040283203125,297.8258056640625,1.0,1.0,0.5744714140892029,0.5744714140892029,1.0,1.0,-5.695968151092529,2.386969327926636,3.3089988231658936,1.1045993566513062,1.0,0.1500000059604644,0.0,296.6830139160156,410.0,13408.861328125,0.0,13497.3232421875,1.0,283.1499938964844,296.0517272949219,299.70166015625,300.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931963443756103,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,263.8913269042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665800,299.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,0.5334704518318176,299.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,0.5617700815200806,298.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,0.4149214625358581,298.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,0.5617700815200806,298.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8254089355469,0.9990000128746032,1.0,2.664795398712158,297.8254699707031,284.95001220703125,301.6546325683594,296.7052307128906,300.1354675292969,299.040283203125,297.8258056640625,1.0,1.0,0.5744714140892029,0.5744714140892029,1.0,1.0,-5.695968151092529,2.386969327926636,3.3089988231658936,1.1045993566513062,1.0,0.1500000059604644,0.0,296.6830139160156,410.0,13408.861328125,0.0,13497.3232421875,1.0,283.1499938964844,296.0517272949219,299.70166015625,300.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931963443756103,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.48486328125,0.0,20.474884033203125,1895.4371337890625,0.0,263.8913269042969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665860,299.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,0.533464789390564,299.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,0.561764121055603,298.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,0.4149170815944671,298.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,0.561764121055603,298.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,2.664767265319824,297.8423767089844,284.95001220703125,301.7084045410156,296.7317199707031,300.1553955078125,299.0503234863281,297.8427429199219,1.0,1.0,0.5668812990188599,0.5668812990188599,1.0,1.0,-5.6959075927734375,2.368898868560791,3.3270084857940674,1.0865967273712158,1.0,0.1500000059604644,0.0,296.6737365722656,410.0,13425.1884765625,0.0,13497.2099609375,1.0,283.1499938964844,296.06591796875,299.7281799316406,300.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924637734889984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.57958984375,0.0,20.474884033203125,1895.4371337890625,0.0,262.64044189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665920,299.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,0.533464789390564,299.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,0.561764121055603,298.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,0.4149170815944671,298.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,0.561764121055603,298.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.84228515625,0.9990000128746032,1.0,2.664767265319824,297.8423767089844,284.95001220703125,301.7084045410156,296.7317199707031,300.1553955078125,299.0503234863281,297.8427429199219,1.0,1.0,0.5668812990188599,0.5668812990188599,1.0,1.0,-5.6959075927734375,2.368898868560791,3.3270084857940674,1.0865967273712158,1.0,0.1500000059604644,0.0,296.6737365722656,410.0,13425.1884765625,0.0,13497.2099609375,1.0,283.1499938964844,296.06591796875,299.7281799316406,300.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924637734889984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.57958984375,0.0,20.474884033203125,1895.4371337890625,0.0,262.64044189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17665980,299.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,0.5334588289260864,299.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,0.5617578625679016,298.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,0.4149124324321747,298.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,0.5617578625679016,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,2.6647374629974365,297.8602905273437,284.95001220703125,301.7655639648437,296.7611389160156,300.17633056640625,299.0607604980469,297.86065673828125,1.0,1.0,0.5592911243438721,0.5592911243438721,1.0,1.0,-5.695843696594238,2.3500685691833496,3.3457748889923096,1.0678385496139526,1.0,0.1500000059604644,0.0,296.6642761230469,410.0,13442.130859375,0.0,13497.0908203125,1.0,283.1499938964844,296.0811767578125,299.7577514648437,300.824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917699158191681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.09814453125,0.0,20.474884033203125,1895.4371337890625,0.0,261.4587707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666040,299.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,0.5334588289260864,299.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,0.5617578625679016,298.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,0.4149124324321747,298.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,0.5617578625679016,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8601989746094,0.9990000128746032,1.0,2.6647374629974365,297.8602905273437,284.95001220703125,301.7655639648437,296.7611389160156,300.17633056640625,299.0607604980469,297.86065673828125,1.0,1.0,0.5592911243438721,0.5592911243438721,1.0,1.0,-5.695843696594238,2.3500685691833496,3.3457748889923096,1.0678385496139526,1.0,0.1500000059604644,0.0,296.6642761230469,410.0,13442.130859375,0.0,13497.0908203125,1.0,283.1499938964844,296.0811767578125,299.7577514648437,300.824462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917699158191681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.09814453125,0.0,20.474884033203125,1895.4371337890625,0.0,261.4587707519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666100,299.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8694152832031,0.9990000128746032,1.0,0.5334557890892029,299.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8694152832031,0.9990000128746032,1.0,0.5617546439170837,298.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8694152832031,0.9990000128746032,1.0,0.4149100482463836,298.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.8694152832031,0.9990000128746032,1.0,0.5617546439170837,298.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8694152832031,0.9990000128746032,1.0,2.664722204208374,297.8694763183594,284.95001220703125,301.7953186035156,296.77685546875,300.1870422363281,299.0661315917969,297.869873046875,1.0,1.0,0.555496096611023,0.555496096611023,1.0,1.0,-5.695810317993164,2.3403432369232178,3.3554670810699463,1.0581507682800293,1.0,0.1500000059604644,0.0,296.6594543457031,410.0,13450.7568359375,0.0,13497.0302734375,1.0,283.1499938964844,296.0890808105469,299.77349853515625,300.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391429454088211,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.48095703125,0.0,20.474884033203125,1895.4371337890625,0.0,260.88006591796875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666160,299.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.87872314453125,0.9990000128746032,1.0,0.5334525108337402,299.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.87872314453125,0.9990000128746032,1.0,0.5617511868476868,298.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.87872314453125,0.9990000128746032,1.0,0.4149075150489807,298.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.87872314453125,0.9990000128746032,1.0,0.5617511868476868,298.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.87872314453125,0.9990000128746032,1.0,2.664705753326416,297.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,300.1978454589844,299.0715637207031,297.8791809082031,1.0,1.0,0.5515850186347961,0.5515850186347961,1.0,1.0,-5.695775508880615,2.3301219940185547,3.3656535148620605,1.0479681491851809,1.0,0.1500000059604644,0.0,296.6543884277344,410.0,13459.3603515625,0.0,13496.96484375,1.0,283.1499938964844,296.0971374511719,299.7899780273437,300.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911144733428955,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.962890625,0.0,20.474884033203125,1895.4371337890625,0.0,260.3452453613281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666220,299.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,0.5334457755088806,299.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,0.5617440938949585,298.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,0.4149022698402405,298.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,0.5617440938949585,298.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,2.6646721363067627,297.8976135253906,284.95001220703125,301.8886108398437,296.8275451660156,300.2196655273437,299.0826416015625,297.8980407714844,1.0,1.0,0.5437629222869873,0.5437629222869873,1.0,1.0,-5.695703029632568,2.308978080749512,3.386725187301636,1.0269041061401367,1.0,0.1500000059604644,0.0,296.6440124511719,410.0,13476.71875,0.0,13496.830078125,1.0,283.1499938964844,296.1135559082031,299.82470703125,300.8925476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905432224273681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.14013671875,0.0,20.474884033203125,1895.4371337890625,0.0,259.376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
