time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666280,299.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,0.5334457755088806,299.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,0.5617440938949585,298.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,0.4149022698402405,298.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,0.5617440938949585,298.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8975524902344,0.9990000128746032,1.0,2.6646721363067627,297.8976135253906,284.95001220703125,301.8886108398437,296.8275451660156,300.2196655273437,299.0826416015625,297.8980407714844,1.0,1.0,0.5437629222869873,0.5437629222869873,1.0,1.0,-5.695703029632568,2.308978080749512,3.386725187301636,1.0269041061401367,1.0,0.1500000059604644,0.0,296.6440124511719,410.0,13476.71875,0.0,13496.830078125,1.0,283.1499938964844,296.1135559082031,299.82470703125,300.8925476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905432224273681,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.14013671875,0.0,20.474884033203125,1895.4371337890625,0.0,259.376953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666340,299.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,0.5334387421607971,299.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,0.5617366433143616,298.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,0.4148967862129211,298.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,0.5617366433143616,298.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,2.664636850357056,297.9166259765625,284.95001220703125,301.9537048339844,296.86383056640625,300.24169921875,299.0938720703125,297.91705322265625,1.0,1.0,0.5359408259391785,0.5359408259391785,1.0,1.0,-5.695627212524414,2.286942958831787,3.408684492111206,1.004952311515808,1.0,0.1500000059604644,0.0,296.6333312988281,410.0,13494.173828125,0.0,13496.689453125,1.0,283.1499938964844,296.1301574707031,299.8611755371094,300.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899930715560913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.5146484375,0.0,20.474884033203125,1895.4371337890625,0.0,258.4462280273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666400,299.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,0.5334387421607971,299.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,0.5617366433143616,298.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,0.4148967862129211,298.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,0.5617366433143616,298.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.91656494140625,0.9990000128746032,1.0,2.664636850357056,297.9166259765625,284.95001220703125,301.9537048339844,296.86383056640625,300.24169921875,299.0938720703125,297.91705322265625,1.0,1.0,0.5359408259391785,0.5359408259391785,1.0,1.0,-5.695627212524414,2.286942958831787,3.408684492111206,1.004952311515808,1.0,0.1500000059604644,0.0,296.6333312988281,410.0,13494.173828125,0.0,13496.689453125,1.0,283.1499938964844,296.1301574707031,299.8611755371094,300.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899930715560913,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.5146484375,0.0,20.474884033203125,1895.4371337890625,0.0,258.4462280273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666460,299.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,0.5334320664405823,299.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,0.5617296695709229,298.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,0.414891630411148,298.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,0.5617296695709229,298.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,2.6646037101745605,297.93658447265625,284.95001220703125,302.02069091796875,296.9017333984375,300.26495361328125,299.1053161621094,297.93701171875,1.0,1.0,0.528961181640625,0.528961181640625,1.0,1.0,-5.695555686950684,2.266448736190796,3.429107189178467,0.9845395684242249,1.0,0.1500000059604644,0.0,296.6238708496094,410.0,13512.8681640625,0.0,13496.556640625,1.0,283.1499938964844,296.1473388671875,299.8990478515625,300.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894454538822174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.06591796875,0.0,20.474884033203125,1895.4371337890625,0.0,257.5216369628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666520,299.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,0.5334320664405823,299.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,0.5617296695709229,298.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,0.414891630411148,298.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,0.5617296695709229,298.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9364929199219,0.9990000128746032,1.0,2.6646037101745605,297.93658447265625,284.95001220703125,302.02069091796875,296.9017333984375,300.26495361328125,299.1053161621094,297.93701171875,1.0,1.0,0.528961181640625,0.528961181640625,1.0,1.0,-5.695555686950684,2.266448736190796,3.429107189178467,0.9845395684242249,1.0,0.1500000059604644,0.0,296.6238708496094,410.0,13512.8681640625,0.0,13496.556640625,1.0,283.1499938964844,296.1473388671875,299.8990478515625,300.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894454538822174,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.06591796875,0.0,20.474884033203125,1895.4371337890625,0.0,257.5216369628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666580,299.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,0.5334252119064331,299.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,0.5617223978042603,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,0.4148862659931183,298.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,0.5617223978042603,298.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,2.66456937789917,297.9566650390625,284.95001220703125,302.0892028808594,296.9408874511719,300.2882080078125,299.116943359375,297.95709228515625,1.0,1.0,0.5219815373420715,0.5219815373420715,1.0,1.0,-5.695481777191162,2.245326280593872,3.45015549659729,0.9635011553764344,1.0,0.1500000059604644,0.0,296.6142578125,410.0,13531.3017578125,0.0,13496.4189453125,1.0,283.1499938964844,296.1648864746094,299.9383544921875,301.00885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889490664005279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.7822265625,0.0,20.474884033203125,1895.4371337890625,0.0,256.6850280761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666640,299.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,0.5334252119064331,299.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,0.5617223978042603,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,0.4148862659931183,298.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,0.5617223978042603,298.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9565734863281,0.9990000128746032,1.0,2.66456937789917,297.9566650390625,284.95001220703125,302.0892028808594,296.9408874511719,300.2882080078125,299.116943359375,297.95709228515625,1.0,1.0,0.5219815373420715,0.5219815373420715,1.0,1.0,-5.695481777191162,2.245326280593872,3.45015549659729,0.9635011553764344,1.0,0.1500000059604644,0.0,296.6142578125,410.0,13531.3017578125,0.0,13496.4189453125,1.0,283.1499938964844,296.1648864746094,299.9383544921875,301.00885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889490664005279,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.7822265625,0.0,20.474884033203125,1895.4371337890625,0.0,256.6850280761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666700,299.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5334216356277466,299.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5617187023162842,298.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.4148834943771362,298.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,0.5617187023162842,298.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9665832519531,0.9990000128746032,1.0,2.6645514965057373,297.9666442871094,284.95001220703125,302.1239013671875,296.9608154296875,300.2997131347656,299.1227722167969,297.96710205078125,1.0,1.0,0.5184917449951172,0.5184917449951172,1.0,1.0,-5.695443630218506,2.234501838684082,3.460941791534424,0.9527195692062378,1.0,0.1500000059604644,0.0,296.609375,410.0,13540.375,0.0,13496.3486328125,1.0,283.1499938964844,296.1736755371094,299.9584045410156,301.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887156546115875,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.67431640625,0.0,20.474884033203125,1895.4371337890625,0.0,256.2921447753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666760,299.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9765625,0.9990000128746032,1.0,0.5334181189537048,299.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9765625,0.9990000128746032,1.0,0.5617149472236633,298.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9765625,0.9990000128746032,1.0,0.4148807525634765,298.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9765625,0.9990000128746032,1.0,0.5617149472236633,298.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9765625,0.9990000128746032,1.0,2.664533853530884,297.9766540527344,284.95001220703125,302.1588439941406,296.98095703125,300.311279296875,299.128662109375,297.9770812988281,1.0,1.0,0.5150853991508484,0.5150853991508484,1.0,1.0,-5.695405960083008,2.22375226020813,3.471653461456299,0.9420126080513,1.0,0.1500000059604644,0.0,296.60455322265625,410.0,13549.486328125,0.0,13496.27734375,1.0,283.1499938964844,296.18243408203125,299.9786682128906,301.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884963989257812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.5830078125,0.0,20.474884033203125,1895.4371337890625,0.0,255.92340087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666820,299.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,0.5334108471870422,299.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,0.5617073178291321,298.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,0.4148751199245453,298.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,0.5617073178291321,298.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,2.6644976139068604,297.9963073730469,284.95001220703125,302.2292175292969,297.0216064453125,300.3339538574219,299.1404113769531,297.9967346191406,1.0,1.0,0.508272647857666,0.508272647857666,1.0,1.0,-5.695328235626221,2.201790571212769,3.4935379028320312,0.9201366305351256,1.0,0.1500000059604644,0.0,296.5947265625,410.0,13567.2900390625,0.0,13496.1328125,1.0,283.1499938964844,296.1998291015625,300.0195617675781,301.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881101608276367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4130859375,0.0,20.474884033203125,1895.4371337890625,0.0,255.2744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666880,299.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,0.5334108471870422,299.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,0.5617073178291321,298.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,0.4148751199245453,298.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,0.5617073178291321,298.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9962463378906,0.9990000128746032,1.0,2.6644976139068604,297.9963073730469,284.95001220703125,302.2292175292969,297.0216064453125,300.3339538574219,299.1404113769531,297.9967346191406,1.0,1.0,0.508272647857666,0.508272647857666,1.0,1.0,-5.695328235626221,2.201790571212769,3.4935379028320312,0.9201366305351256,1.0,0.1500000059604644,0.0,296.5947265625,410.0,13567.2900390625,0.0,13496.1328125,1.0,283.1499938964844,296.1998291015625,300.0195617675781,301.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881101608276367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4130859375,0.0,20.474884033203125,1895.4371337890625,0.0,255.2744140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17666940,299.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5334034562110901,299.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5616995096206665,298.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.4148693382740021,299.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5616995096206665,298.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,2.6644606590271,298.0155944824219,284.95001220703125,302.29998779296875,297.0625305175781,300.3561096191406,299.15216064453125,298.0160217285156,1.0,1.0,0.5014599561691284,0.5014599561691284,1.0,1.0,-5.695248126983643,2.1791794300079346,3.516068696975708,0.8976133465766907,1.0,0.1500000059604644,0.0,296.5847473144531,410.0,13584.6328125,0.0,13495.984375,1.0,283.1499938964844,296.2169189453125,300.0606384277344,301.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877473175525665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.21142578125,0.0,20.474884033203125,1895.4371337890625,0.0,254.6655731201172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667000,299.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5334034562110901,299.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5616995096206665,298.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.4148693382740021,299.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,0.5616995096206665,298.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0155334472656,0.9990000128746032,1.0,2.6644606590271,298.0155944824219,284.95001220703125,302.29998779296875,297.0625305175781,300.3561096191406,299.15216064453125,298.0160217285156,1.0,1.0,0.5014599561691284,0.5014599561691284,1.0,1.0,-5.695248126983643,2.1791794300079346,3.516068696975708,0.8976133465766907,1.0,0.1500000059604644,0.0,296.5847473144531,410.0,13584.6328125,0.0,13495.984375,1.0,283.1499938964844,296.2169189453125,300.0606384277344,301.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877473175525665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.21142578125,0.0,20.474884033203125,1895.4371337890625,0.0,254.6655731201172,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667060,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,0.5333965420722961,299.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,0.5616922378540039,298.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,0.4148639738559723,299.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,0.5616922378540039,298.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,2.664426326751709,298.03521728515625,284.95001220703125,302.3707580566406,297.10333251953125,300.3788757324219,299.1639099121094,298.03564453125,1.0,1.0,0.4954273700714111,0.4954273700714111,1.0,1.0,-5.695174217224121,2.1585381031036377,3.5366361141204834,0.8770552277565002,1.0,0.1500000059604644,0.0,296.57598876953125,410.0,13602.6748046875,0.0,13495.8466796875,1.0,283.1499938964844,296.2341003417969,300.1017150878906,301.1770324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874318897724151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.97900390625,0.0,20.474884033203125,1895.4371337890625,0.0,254.13693237304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667120,299.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,0.5333965420722961,299.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,0.5616922378540039,298.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,0.4148639738559723,299.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,0.5616922378540039,298.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.03515625,0.9990000128746032,1.0,2.664426326751709,298.03521728515625,284.95001220703125,302.3707580566406,297.10333251953125,300.3788757324219,299.1639099121094,298.03564453125,1.0,1.0,0.4954273700714111,0.4954273700714111,1.0,1.0,-5.695174217224121,2.1585381031036377,3.5366361141204834,0.8770552277565002,1.0,0.1500000059604644,0.0,296.57598876953125,410.0,13602.6748046875,0.0,13495.8466796875,1.0,283.1499938964844,296.2341003417969,300.1017150878906,301.1770324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874318897724151,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.97900390625,0.0,20.474884033203125,1895.4371337890625,0.0,254.13693237304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667180,299.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,0.5333894491195679,299.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,0.561684787273407,298.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,0.4148584902286529,299.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,0.561684787273407,298.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,2.664390802383423,298.0541381835937,284.95001220703125,302.441162109375,297.14373779296875,300.40057373046875,299.1756286621094,298.0545349121094,1.0,1.0,0.4893947839736938,0.4893947839736938,1.0,1.0,-5.695098876953125,2.137491703033448,3.5576071739196777,0.8560913801193237,1.0,0.1500000059604644,0.0,296.5670166015625,410.0,13619.6318359375,0.0,13495.7060546875,1.0,283.1499938964844,296.2508544921875,300.1421813964844,301.2189025878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871675729751587,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.619140625,0.0,20.474884033203125,1895.4371337890625,0.0,253.69435119628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667240,299.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,0.5333894491195679,299.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,0.561684787273407,298.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,0.4148584902286529,299.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,0.561684787273407,298.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0540466308594,0.9990000128746032,1.0,2.664390802383423,298.0541381835937,284.95001220703125,302.441162109375,297.14373779296875,300.40057373046875,299.1756286621094,298.0545349121094,1.0,1.0,0.4893947839736938,0.4893947839736938,1.0,1.0,-5.695098876953125,2.137491703033448,3.5576071739196777,0.8560913801193237,1.0,0.1500000059604644,0.0,296.5670166015625,410.0,13619.6318359375,0.0,13495.7060546875,1.0,283.1499938964844,296.2508544921875,300.1421813964844,301.2189025878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871675729751587,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.619140625,0.0,20.474884033203125,1895.4371337890625,0.0,253.69435119628903,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667300,299.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0634155273437,0.9990000128746032,1.0,0.5333859324455261,299.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0634155273437,0.9990000128746032,1.0,0.5616810917854309,298.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0634155273437,0.9990000128746032,1.0,0.4148557186126709,299.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0634155273437,0.9990000128746032,1.0,0.5616810917854309,298.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0634155273437,0.9990000128746032,1.0,2.6643731594085693,298.0635070800781,284.95001220703125,302.4761047363281,297.1636657714844,300.4113464355469,299.18145751953125,298.0639038085937,1.0,1.0,0.4863784909248352,0.4863784909248352,1.0,1.0,-5.695060253143311,2.126788377761841,3.5682718753814697,0.8454299569129944,1.0,0.1500000059604644,0.0,296.5625305175781,410.0,13628.02734375,0.0,13495.634765625,1.0,283.1499938964844,296.2591857910156,300.162353515625,301.2397766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870604932308197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.41455078125,0.0,20.474884033203125,1895.4371337890625,0.0,253.51513671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667360,299.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721130371094,0.9990000128746032,1.0,0.533381998538971,299.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721130371094,0.9990000128746032,1.0,0.5616769194602966,298.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721130371094,0.9990000128746032,1.0,0.4148526787757873,299.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721130371094,0.9990000128746032,1.0,0.5616769194602966,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721130371094,0.9990000128746032,1.0,2.664353609085083,298.0722045898437,284.95001220703125,302.51080322265625,297.1833801269531,300.4210510253906,299.187255859375,298.07257080078125,1.0,1.0,0.4830516874790191,0.4830516874790191,1.0,1.0,-5.695017814636231,2.114918231964112,3.5800998210906982,0.8336030840873718,1.0,0.1500000059604644,0.0,296.55731201171875,410.0,13635.3076171875,0.0,13495.556640625,1.0,283.1499938964844,296.2672119140625,300.1822814941406,301.2604675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869729936122894,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.158203125,0.0,20.474884033203125,1895.4371337890625,0.0,253.3688201904297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667420,299.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,0.5333739519119263,299.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,0.5616684556007385,298.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,0.4148464202880859,299.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,0.5616684556007385,298.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,2.664313316345215,298.0879821777344,284.95001220703125,302.5793151855469,297.2218933105469,300.4389953613281,299.1985168457031,298.0883178710937,1.0,1.0,0.4763980507850647,0.4763980507850647,1.0,1.0,-5.694931983947754,2.0906169414520264,3.604315042495728,0.8093855977058411,1.0,0.1500000059604644,0.0,296.54638671875,410.0,13648.86328125,0.0,13495.3955078125,1.0,283.1499938964844,296.28173828125,300.2208557128906,301.30047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868080973625183,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.38427734375,0.0,20.474884033203125,1895.4371337890625,0.0,253.09304809570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667480,299.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,0.5333739519119263,299.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,0.5616684556007385,298.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,0.4148464202880859,299.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,0.5616684556007385,298.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0879211425781,0.9990000128746032,1.0,2.664313316345215,298.0879821777344,284.95001220703125,302.5793151855469,297.2218933105469,300.4389953613281,299.1985168457031,298.0883178710937,1.0,1.0,0.4763980507850647,0.4763980507850647,1.0,1.0,-5.694931983947754,2.0906169414520264,3.604315042495728,0.8093855977058411,1.0,0.1500000059604644,0.0,296.54638671875,410.0,13648.86328125,0.0,13495.3955078125,1.0,283.1499938964844,296.28173828125,300.2208557128906,301.30047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868080973625183,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.38427734375,0.0,20.474884033203125,1895.4371337890625,0.0,253.09304809570312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667540,299.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,0.533365786075592,299.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,0.5616598725318909,298.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,0.4148400425910949,299.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,0.5616598725318909,298.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,2.6642725467681885,298.10272216796875,284.95001220703125,302.64630126953125,297.2590026855469,300.4556884765625,299.2095642089844,298.10302734375,1.0,1.0,0.4697444140911102,0.4697444140911102,1.0,1.0,-5.6948442459106445,2.065770149230957,3.629073858261109,0.7846216559410095,1.0,0.1500000059604644,0.0,296.53521728515625,410.0,13661.490234375,0.0,13495.232421875,1.0,283.1499938964844,296.2952880859375,300.2583312988281,301.3393859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867145776748657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.40283203125,0.0,20.474884033203125,1895.4371337890625,0.0,252.936752319336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667600,299.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,0.533365786075592,299.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,0.5616598725318909,298.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,0.4148400425910949,299.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,0.5616598725318909,298.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1026611328125,0.9990000128746032,1.0,2.6642725467681885,298.10272216796875,284.95001220703125,302.64630126953125,297.2590026855469,300.4556884765625,299.2095642089844,298.10302734375,1.0,1.0,0.4697444140911102,0.4697444140911102,1.0,1.0,-5.6948442459106445,2.065770149230957,3.629073858261109,0.7846216559410095,1.0,0.1500000059604644,0.0,296.53521728515625,410.0,13661.490234375,0.0,13495.232421875,1.0,283.1499938964844,296.2952880859375,300.2583312988281,301.3393859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867145776748657,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.40283203125,0.0,20.474884033203125,1895.4371337890625,0.0,252.936752319336,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667660,299.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,0.5333589315414429,299.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,0.561652660369873,298.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,0.4148347377777099,299.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,0.561652660369873,298.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,2.664238214492798,298.1180725097656,284.95001220703125,302.7113952636719,297.2943725585937,300.4736328125,299.22039794921875,298.118408203125,1.0,1.0,0.4644062221050262,0.4644062221050262,1.0,1.0,-5.694770812988281,2.04529356956482,3.649477005004883,0.7642168402671814,1.0,0.1500000059604644,0.0,296.5263671875,410.0,13675.7939453125,0.0,13495.095703125,1.0,283.1499938964844,296.30865478515625,300.2939147949219,301.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866765797138214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.17041015625,0.0,20.474884033203125,1895.4371337890625,0.0,252.8732452392578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667720,299.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,0.5333589315414429,299.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,0.561652660369873,298.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,0.4148347377777099,299.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,0.561652660369873,298.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1180114746094,0.9990000128746032,1.0,2.664238214492798,298.1180725097656,284.95001220703125,302.7113952636719,297.2943725585937,300.4736328125,299.22039794921875,298.118408203125,1.0,1.0,0.4644062221050262,0.4644062221050262,1.0,1.0,-5.694770812988281,2.04529356956482,3.649477005004883,0.7642168402671814,1.0,0.1500000059604644,0.0,296.5263671875,410.0,13675.7939453125,0.0,13495.095703125,1.0,283.1499938964844,296.30865478515625,300.2939147949219,301.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866765797138214,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.17041015625,0.0,20.474884033203125,1895.4371337890625,0.0,252.8732452392578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667780,299.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,0.5333520770072937,299.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,0.5616453886032104,299.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,0.4148293733596802,299.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,0.5616453886032104,298.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,2.6642038822174072,298.1326904296875,284.95001220703125,302.77423095703125,297.3276062011719,300.49029541015625,299.2310791015625,298.1330261230469,1.0,1.0,0.4590680003166199,0.4590680003166199,1.0,1.0,-5.69469690322876,2.024652004241944,3.670044660568237,0.7436444163322449,1.0,0.1500000059604644,0.0,296.5173034667969,410.0,13688.6875,0.0,13494.9580078125,1.0,283.1499938964844,296.32177734375,300.32763671875,301.4117736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867245018482208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.685546875,0.0,20.474884033203125,1895.4371337890625,0.0,252.95333862304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667840,299.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,0.5333520770072937,299.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,0.5616453886032104,299.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,0.4148293733596802,299.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,0.5616453886032104,298.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.13262939453125,0.9990000128746032,1.0,2.6642038822174072,298.1326904296875,284.95001220703125,302.77423095703125,297.3276062011719,300.49029541015625,299.2310791015625,298.1330261230469,1.0,1.0,0.4590680003166199,0.4590680003166199,1.0,1.0,-5.69469690322876,2.024652004241944,3.670044660568237,0.7436444163322449,1.0,0.1500000059604644,0.0,296.5173034667969,410.0,13688.6875,0.0,13494.9580078125,1.0,283.1499938964844,296.32177734375,300.32763671875,301.4117736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867245018482208,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.685546875,0.0,20.474884033203125,1895.4371337890625,0.0,252.95333862304688,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667900,299.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5333486199378967,299.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5616417527198792,299.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.4148266911506653,299.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,0.5616417527198792,298.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.13946533203125,0.9990000128746032,1.0,2.664186716079712,298.1395263671875,284.95001220703125,302.8046875,297.3433532714844,300.4980163574219,299.236328125,298.13983154296875,1.0,1.0,0.4563989043235779,0.4563989043235779,1.0,1.0,-5.69465970993042,2.014213800430298,3.680445909500122,0.7332391738891602,1.0,0.1500000059604644,0.0,296.5126342773437,410.0,13694.5322265625,0.0,13494.888671875,1.0,283.1499938964844,296.3280029296875,300.3436584472656,301.4285888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867833316326141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.8212890625,0.0,20.474884033203125,1895.4371337890625,0.0,253.0516815185547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17667960,299.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1453857421875,0.9990000128746032,1.0,0.5333446860313416,299.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1453857421875,0.9990000128746032,1.0,0.5616376399993896,299.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1453857421875,0.9990000128746032,1.0,0.4148236513137817,299.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1453857421875,0.9990000128746032,1.0,0.5616376399993896,298.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1453857421875,0.9990000128746032,1.0,2.6641671657562256,298.1454162597656,284.95001220703125,302.8344421386719,297.35845947265625,300.50439453125,299.2414855957031,298.1456604003906,1.0,1.0,0.453354150056839,0.453354150056839,1.0,1.0,-5.694617748260498,2.0023081302642822,3.692309617996216,0.7213678359985352,1.0,0.1500000059604644,0.0,296.507080078125,410.0,13698.9970703125,0.0,13494.810546875,1.0,283.1499938964844,296.3337707519531,300.3590087890625,301.4447631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868633508682251,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.8486328125,0.0,20.474884033203125,1895.4371337890625,0.0,253.1854553222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668020,299.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,0.5333368182182312,299.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,0.5616293549537659,299.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,0.4148175120353699,299.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,0.5616293549537659,298.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,2.664127826690674,298.1552429199219,284.95001220703125,302.8916015625,297.38653564453125,300.5152587890625,299.2513427734375,298.1554260253906,1.0,1.0,0.4472646117210388,0.4472646117210388,1.0,1.0,-5.694532871246338,1.978021502494812,3.716511487960816,0.6971450448036194,1.0,0.1500000059604644,0.0,296.4953918457031,410.0,13706.6923828125,0.0,13494.6533203125,1.0,283.1499938964844,296.3433532714844,300.3870849609375,301.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870178163051605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4931640625,0.0,20.474884033203125,1895.4371337890625,0.0,253.44374084472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668080,299.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,0.5333368182182312,299.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,0.5616293549537659,299.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,0.4148175120353699,299.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,0.5616293549537659,298.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1551818847656,0.9990000128746032,1.0,2.664127826690674,298.1552429199219,284.95001220703125,302.8916015625,297.38653564453125,300.5152587890625,299.2513427734375,298.1554260253906,1.0,1.0,0.4472646117210388,0.4472646117210388,1.0,1.0,-5.694532871246338,1.978021502494812,3.716511487960816,0.6971450448036194,1.0,0.1500000059604644,0.0,296.4953918457031,410.0,13706.6923828125,0.0,13494.6533203125,1.0,283.1499938964844,296.3433532714844,300.3870849609375,301.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870178163051605,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4931640625,0.0,20.474884033203125,1895.4371337890625,0.0,253.44374084472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668140,299.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,0.5333288311958313,299.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,0.5616209506988525,299.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,0.4148113131523132,299.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,0.5616209506988525,298.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,2.664088010787964,298.163330078125,284.95001220703125,302.94537353515625,297.4114990234375,300.5242004394531,299.2607116699219,298.1635131835937,1.0,1.0,0.4411750733852386,0.4411750733852386,1.0,1.0,-5.69444751739502,1.9533641338348389,3.7410833835601807,0.6725461483001709,1.0,0.1500000059604644,0.0,296.4831848144531,410.0,13712.955078125,0.0,13494.494140625,1.0,283.1499938964844,296.351318359375,300.4124450683594,301.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872591257095337,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.73388671875,0.0,20.474884033203125,1895.4371337890625,0.0,253.8476104736328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668200,299.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,0.5333288311958313,299.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,0.5616209506988525,299.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,0.4148113131523132,299.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,0.5616209506988525,298.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632995605469,0.9990000128746032,1.0,2.664088010787964,298.163330078125,284.95001220703125,302.94537353515625,297.4114990234375,300.5242004394531,299.2607116699219,298.1635131835937,1.0,1.0,0.4411750733852386,0.4411750733852386,1.0,1.0,-5.69444751739502,1.9533641338348389,3.7410833835601807,0.6725461483001709,1.0,0.1500000059604644,0.0,296.4831848144531,410.0,13712.955078125,0.0,13494.494140625,1.0,283.1499938964844,296.351318359375,300.4124450683594,301.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872591257095337,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.73388671875,0.0,20.474884033203125,1895.4371337890625,0.0,253.8476104736328,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
