time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668260,299.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,0.5333226323127747,299.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,0.561614453792572,299.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,0.4148065149784088,299.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,0.561614453792572,298.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,2.6640570163726807,298.1721496582031,284.95001220703125,302.995361328125,297.4330749511719,300.5346069335937,299.2697448730469,298.1723327636719,1.0,1.0,0.4365271925926208,0.4365271925926208,1.0,1.0,-5.694380760192871,1.934115648269653,3.7602651119232178,0.6533405184745789,1.0,0.1500000059604644,0.0,296.4735412597656,410.0,13721.333984375,0.0,13494.3701171875,1.0,283.1499938964844,296.3589172363281,300.4342346191406,301.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38755863904953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.55029296875,0.0,20.474884033203125,1895.4371337890625,0.0,254.34927368164065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668320,299.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,0.5333226323127747,299.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,0.561614453792572,299.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,0.4148065149784088,299.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,0.561614453792572,298.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.172119140625,0.9990000128746032,1.0,2.6640570163726807,298.1721496582031,284.95001220703125,302.995361328125,297.4330749511719,300.5346069335937,299.2697448730469,298.1723327636719,1.0,1.0,0.4365271925926208,0.4365271925926208,1.0,1.0,-5.694380760192871,1.934115648269653,3.7602651119232178,0.6533405184745789,1.0,0.1500000059604644,0.0,296.4735412597656,410.0,13721.333984375,0.0,13494.3701171875,1.0,283.1499938964844,296.3589172363281,300.4342346191406,301.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38755863904953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.55029296875,0.0,20.474884033203125,1895.4371337890625,0.0,254.34927368164065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668380,299.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,0.5333165526390076,299.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,0.5616080164909363,299.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,0.4148017466068268,299.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,0.5616080164909363,298.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,2.664026498794556,298.179931640625,284.95001220703125,303.04119873046875,297.4508972167969,300.54327392578125,299.27850341796875,298.1800842285156,1.0,1.0,0.431879311800003,0.431879311800003,1.0,1.0,-5.694314956665039,1.914859652519226,3.779455423355103,0.6341212391853333,1.0,0.1500000059604644,0.0,296.4635009765625,410.0,13727.8271484375,0.0,13494.248046875,1.0,283.1499938964844,296.3661193847656,300.4525451660156,301.5442810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879621028900146,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.95166015625,0.0,20.474884033203125,1895.4371337890625,0.0,255.02590942382807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668440,299.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,0.5333165526390076,299.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,0.5616080164909363,299.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,0.4148017466068268,299.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,0.5616080164909363,298.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1799011230469,0.9990000128746032,1.0,2.664026498794556,298.179931640625,284.95001220703125,303.04119873046875,297.4508972167969,300.54327392578125,299.27850341796875,298.1800842285156,1.0,1.0,0.431879311800003,0.431879311800003,1.0,1.0,-5.694314956665039,1.914859652519226,3.779455423355103,0.6341212391853333,1.0,0.1500000059604644,0.0,296.4635009765625,410.0,13727.8271484375,0.0,13494.248046875,1.0,283.1499938964844,296.3661193847656,300.4525451660156,301.5442810058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879621028900146,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.95166015625,0.0,20.474884033203125,1895.4371337890625,0.0,255.02590942382807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668500,299.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1831970214844,0.9990000128746032,1.0,0.533313512802124,299.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1831970214844,0.9990000128746032,1.0,0.5616047978401184,299.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1831970214844,0.9990000128746032,1.0,0.4147993624210357,299.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1831970214844,0.9990000128746032,1.0,0.5616047978401184,298.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1831970214844,0.9990000128746032,1.0,2.664011240005493,298.1832275390625,284.95001220703125,303.0624389648437,297.45831298828125,300.546875,299.2827453613281,298.183349609375,1.0,1.0,0.4295553863048553,0.4295553863048553,1.0,1.0,-5.694282054901123,1.905160903930664,3.789121150970459,0.6244381666183472,1.0,0.1500000059604644,0.0,296.4582824707031,410.0,13730.365234375,0.0,13494.1875,1.0,283.1499938964844,296.36932373046875,300.4603576660156,301.5528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882147371768951,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.9814453125,0.0,20.474884033203125,1895.4371337890625,0.0,255.45008850097656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668560,299.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854858398437,0.9990000128746032,1.0,0.533310055732727,299.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854858398437,0.9990000128746032,1.0,0.5616011619567871,299.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854858398437,0.9990000128746032,1.0,0.4147967100143432,299.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854858398437,0.9990000128746032,1.0,0.5616011619567871,298.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1854858398437,0.9990000128746032,1.0,2.663994073867798,298.1854858398437,284.95001220703125,303.0824890136719,297.46466064453125,300.54901123046875,299.286865234375,298.1855773925781,1.0,1.0,0.4269068539142608,0.4269068539142608,1.0,1.0,-5.694245338439941,1.8941386938095093,3.800106525421143,0.6134313941001892,1.0,0.1500000059604644,0.0,296.4521789550781,410.0,13731.4326171875,0.0,13494.1181640625,1.0,283.1499938964844,296.3719482421875,300.4670715332031,301.5603942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884961605072021,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.85693359375,0.0,20.474884033203125,1895.4371337890625,0.0,255.9229888916016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668620,299.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,0.5333032011985779,299.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,0.5615939497947693,299.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,0.4147913455963135,299.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,0.5615939497947693,298.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,2.6639597415924072,298.1877746582031,284.95001220703125,303.118896484375,297.4740295410156,300.5511169433594,299.2945556640625,298.1878356933594,1.0,1.0,0.4216098189353943,0.4216098189353943,1.0,1.0,-5.69417142868042,1.8717505931854248,3.822420835494995,0.5910662412643433,1.0,0.1500000059604644,0.0,296.4392395019531,410.0,13732.0498046875,0.0,13493.9814453125,1.0,283.1499938964844,296.3750915527344,300.4765014648437,301.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890592157840729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.05029296875,0.0,20.474884033203125,1895.4371337890625,0.0,256.8705749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668680,299.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,0.5333032011985779,299.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,0.5615939497947693,299.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,0.4147913455963135,299.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,0.5615939497947693,298.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1877746582031,0.9990000128746032,1.0,2.6639597415924072,298.1877746582031,284.95001220703125,303.118896484375,297.4740295410156,300.5511169433594,299.2945556640625,298.1878356933594,1.0,1.0,0.4216098189353943,0.4216098189353943,1.0,1.0,-5.69417142868042,1.8717505931854248,3.822420835494995,0.5910662412643433,1.0,0.1500000059604644,0.0,296.4392395019531,410.0,13732.0498046875,0.0,13493.9814453125,1.0,283.1499938964844,296.3750915527344,300.4765014648437,301.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890592157840729,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.05029296875,0.0,20.474884033203125,1895.4371337890625,0.0,256.8705749511719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668740,299.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,0.5332963466644287,299.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,0.5615867376327515,299.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,0.4147860407829284,299.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,0.5615867376327515,298.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,2.663925647735596,298.1880798339844,284.95001220703125,303.1499938964844,297.4786682128906,300.55096435546875,299.3016967773437,298.1880798339844,1.0,1.0,0.4163127839565277,0.4163127839565277,1.0,1.0,-5.694097995758057,1.849143028259277,3.8449547290802,0.5684729814529419,1.0,0.1500000059604644,0.0,296.4255676269531,410.0,13731.0341796875,0.0,13493.8447265625,1.0,283.1499938964844,296.3763122558594,300.4816589355469,301.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897275626659393,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.67578125,0.0,20.474884033203125,1895.4371337890625,0.0,257.9977111816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668800,299.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,0.5332963466644287,299.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,0.5615867376327515,299.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,0.4147860407829284,299.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,0.5615867376327515,298.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880798339844,0.9990000128746032,1.0,2.663925647735596,298.1880798339844,284.95001220703125,303.1499938964844,297.4786682128906,300.55096435546875,299.3016967773437,298.1880798339844,1.0,1.0,0.4163127839565277,0.4163127839565277,1.0,1.0,-5.694097995758057,1.849143028259277,3.8449547290802,0.5684729814529419,1.0,0.1500000059604644,0.0,296.4255676269531,410.0,13731.0341796875,0.0,13493.8447265625,1.0,283.1499938964844,296.3763122558594,300.4816589355469,301.5777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897275626659393,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.67578125,0.0,20.474884033203125,1895.4371337890625,0.0,257.9977111816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668860,299.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,0.533290684223175,299.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,0.5615807771682739,299.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,0.4147816598415375,299.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,0.5615807771682739,298.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,2.6638975143432617,298.1774597167969,284.95001220703125,303.17742919921875,297.4800109863281,300.5362243652344,299.28619384765625,298.1772155761719,1.0,1.0,0.4118542373180389,0.4118542373180389,1.0,1.0,-5.694036483764648,1.8298386335372925,3.8641982078552246,0.5491688847541809,1.0,0.1500000059604644,0.0,296.4131164550781,410.0,13715.4326171875,0.0,13493.7314453125,1.0,283.1499938964844,296.3711242675781,300.4828796386719,301.57989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390333741903305,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.5048828125,0.0,20.474884033203125,1895.4371337890625,0.0,259.0223388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668920,299.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,0.533290684223175,299.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,0.5615807771682739,299.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,0.4147816598415375,299.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,0.5615807771682739,298.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1775207519531,0.9990000128746032,1.0,2.6638975143432617,298.1774597167969,284.95001220703125,303.17742919921875,297.4800109863281,300.5362243652344,299.28619384765625,298.1772155761719,1.0,1.0,0.4118542373180389,0.4118542373180389,1.0,1.0,-5.694036483764648,1.8298386335372925,3.8641982078552246,0.5491688847541809,1.0,0.1500000059604644,0.0,296.4131164550781,410.0,13715.4326171875,0.0,13493.7314453125,1.0,283.1499938964844,296.3711242675781,300.4828796386719,301.57989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390333741903305,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.5048828125,0.0,20.474884033203125,1895.4371337890625,0.0,259.0223388671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17668980,299.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,0.5332851409912109,299.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,0.5615749359130859,299.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,0.4147773087024688,299.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,0.5615749359130859,298.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,2.663869619369507,298.16748046875,284.95001220703125,303.20318603515625,297.47979736328125,300.5249328613281,299.27703857421875,298.1672668457031,1.0,1.0,0.4073956906795501,0.4073956906795501,1.0,1.0,-5.693976402282715,1.8105120658874512,3.8834645748138414,0.5298351645469666,1.0,0.1500000059604644,0.0,296.400146484375,410.0,13706.4365234375,0.0,13493.6201171875,1.0,283.1499938964844,296.3626403808594,300.4815673828125,301.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906317353248596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.89599609375,0.0,20.474884033203125,1895.4371337890625,0.0,259.52685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669040,299.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,0.5332851409912109,299.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,0.5615749359130859,299.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,0.4147773087024688,299.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,0.5615749359130859,298.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1675109863281,0.9990000128746032,1.0,2.663869619369507,298.16748046875,284.95001220703125,303.20318603515625,297.47979736328125,300.5249328613281,299.27703857421875,298.1672668457031,1.0,1.0,0.4073956906795501,0.4073956906795501,1.0,1.0,-5.693976402282715,1.8105120658874512,3.8834645748138414,0.5298351645469666,1.0,0.1500000059604644,0.0,296.400146484375,410.0,13706.4365234375,0.0,13493.6201171875,1.0,283.1499938964844,296.3626403808594,300.4815673828125,301.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906317353248596,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.89599609375,0.0,20.474884033203125,1895.4371337890625,0.0,259.52685546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669100,299.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5332823395729065,299.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5615720152854919,299.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.4147751629352569,299.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,0.5615720152854919,298.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1632080078125,0.9990000128746032,1.0,2.663855791091919,298.1631774902344,284.95001220703125,303.2154541015625,297.4791564941406,300.5201110839844,299.2741394042969,298.1629943847656,1.0,1.0,0.4051664173603058,0.4051664173603058,1.0,1.0,-5.693946838378906,1.8007997274398804,3.893146991729736,0.5201163291931152,1.0,0.1500000059604644,0.0,296.3934326171875,410.0,13702.8818359375,0.0,13493.5654296875,1.0,283.1499938964844,296.358642578125,300.4804382324219,301.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907104432582855,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.5556640625,0.0,20.474884033203125,1895.4371337890625,0.0,259.6601867675781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669160,299.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15924072265625,0.9990000128746032,1.0,0.5332795977592468,299.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15924072265625,0.9990000128746032,1.0,0.561569094657898,299.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15924072265625,0.9990000128746032,1.0,0.414773017168045,299.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.15924072265625,0.9990000128746032,1.0,0.561569094657898,298.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.15924072265625,0.9990000128746032,1.0,2.663841962814331,298.1592102050781,284.95001220703125,303.2273254394531,297.4781494140625,300.51568603515625,299.27203369140625,298.1590270996094,1.0,1.0,0.4029407203197479,0.4029407203197479,1.0,1.0,-5.69391679763794,1.7910706996917725,3.902846336364746,0.5103793144226074,1.0,0.1500000059604644,0.0,296.3865966796875,410.0,13699.640625,0.0,13493.509765625,1.0,283.1499938964844,296.3548889160156,300.4790954589844,301.57598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907707631587982,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.2080078125,0.0,20.474884033203125,1895.4371337890625,0.0,259.76239013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669220,299.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,0.5332741141319275,299.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,0.5615633130073547,299.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,0.4147687554359436,299.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,0.5615633130073547,298.703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,2.663814783096313,298.1519775390625,284.95001220703125,303.25006103515625,297.4751892089844,300.507568359375,299.2696838378906,298.1518249511719,1.0,1.0,0.3984893560409546,0.3984893560409546,1.0,1.0,-5.693857669830322,1.7715243101119995,3.922333478927612,0.4908121228218078,1.0,0.1500000059604644,0.0,296.3725891113281,410.0,13693.662109375,0.0,13493.400390625,1.0,283.1499938964844,296.3480529785156,300.4757995605469,301.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390877902507782,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.48388671875,0.0,20.474884033203125,1895.4371337890625,0.0,259.9440002441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669280,299.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,0.5332741141319275,299.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,0.5615633130073547,299.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,0.4147687554359436,299.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,0.5615633130073547,298.703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1520080566406,0.9990000128746032,1.0,2.663814783096313,298.1519775390625,284.95001220703125,303.25006103515625,297.4751892089844,300.507568359375,299.2696838378906,298.1518249511719,1.0,1.0,0.3984893560409546,0.3984893560409546,1.0,1.0,-5.693857669830322,1.7715243101119995,3.922333478927612,0.4908121228218078,1.0,0.1500000059604644,0.0,296.3725891113281,410.0,13693.662109375,0.0,13493.400390625,1.0,283.1499938964844,296.3480529785156,300.4757995605469,301.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390877902507782,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.48388671875,0.0,20.474884033203125,1895.4371337890625,0.0,259.9440002441406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669340,299.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,0.5332686901092529,299.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,0.5615575909614563,299.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,0.4147645235061645,299.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,0.5615575909614563,298.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,2.663787603378296,298.1453857421875,284.95001220703125,303.2714538574219,297.4710388183594,300.5000915527344,299.2691955566406,298.145263671875,1.0,1.0,0.3940379917621612,0.3940379917621612,1.0,1.0,-5.693799018859863,1.7518641948699951,3.941934823989868,0.4711251556873321,1.0,0.1500000059604644,0.0,296.35809326171875,410.0,13688.0244140625,0.0,13493.2919921875,1.0,283.1499938964844,296.3419494628906,300.4716186523437,301.5681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909944891929626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.697265625,0.0,20.474884033203125,1895.4371337890625,0.0,260.1417236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669400,299.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,0.5332686901092529,299.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,0.5615575909614563,299.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,0.4147645235061645,299.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,0.5615575909614563,298.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1454162597656,0.9990000128746032,1.0,2.663787603378296,298.1453857421875,284.95001220703125,303.2714538574219,297.4710388183594,300.5000915527344,299.2691955566406,298.145263671875,1.0,1.0,0.3940379917621612,0.3940379917621612,1.0,1.0,-5.693799018859863,1.7518641948699951,3.941934823989868,0.4711251556873321,1.0,0.1500000059604644,0.0,296.35809326171875,410.0,13688.0244140625,0.0,13493.2919921875,1.0,283.1499938964844,296.3419494628906,300.4716186523437,301.5681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909944891929626,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.697265625,0.0,20.474884033203125,1895.4371337890625,0.0,260.1417236328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669460,299.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,0.5332634449005127,299.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,0.561552107334137,299.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,0.4147604405879974,299.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,0.561552107334137,298.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,2.6637613773345947,298.1393127441406,284.95001220703125,303.2916564941406,297.4657897949219,300.4931945800781,299.2699279785156,298.1391906738281,1.0,1.0,0.3896940350532532,0.3896940350532532,1.0,1.0,-5.693742275238037,1.732561111450195,3.961181163787842,0.4517884850502014,1.0,0.1500000059604644,0.0,296.3433837890625,410.0,13682.7724609375,0.0,13493.1875,1.0,283.1499938964844,296.3363647460937,300.4664306640625,301.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911333680152893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,260.3773498535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669520,299.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,0.5332634449005127,299.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,0.561552107334137,299.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,0.4147604405879974,299.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,0.561552107334137,298.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.13934326171875,0.9990000128746032,1.0,2.6637613773345947,298.1393127441406,284.95001220703125,303.2916564941406,297.4657897949219,300.4931945800781,299.2699279785156,298.1391906738281,1.0,1.0,0.3896940350532532,0.3896940350532532,1.0,1.0,-5.693742275238037,1.732561111450195,3.961181163787842,0.4517884850502014,1.0,0.1500000059604644,0.0,296.3433837890625,410.0,13682.7724609375,0.0,13493.1875,1.0,283.1499938964844,296.3363647460937,300.4664306640625,301.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911333680152893,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.82763671875,0.0,20.474884033203125,1895.4371337890625,0.0,260.3773498535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669580,299.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,0.5332581996917725,299.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,0.5615465641021729,299.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,0.4147563874721527,299.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,0.5615465641021729,298.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,2.6637351512908936,298.1334228515625,284.95001220703125,303.310791015625,297.45953369140625,300.4864196777344,299.2716064453125,298.13330078125,1.0,1.0,0.3853500485420227,0.3853500485420227,1.0,1.0,-5.693686008453369,1.713179349899292,3.980506420135498,0.4323683679103851,1.0,0.1500000059604644,0.0,296.32830810546875,410.0,13677.5126953125,0.0,13493.0830078125,1.0,283.1499938964844,296.3310852050781,300.460205078125,301.5564880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912782967090606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.86328125,0.0,20.474884033203125,1895.4371337890625,0.0,260.62335205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669640,299.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,0.5332581996917725,299.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,0.5615465641021729,299.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,0.4147563874721527,299.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,0.5615465641021729,298.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1334533691406,0.9990000128746032,1.0,2.6637351512908936,298.1334228515625,284.95001220703125,303.310791015625,297.45953369140625,300.4864196777344,299.2716064453125,298.13330078125,1.0,1.0,0.3853500485420227,0.3853500485420227,1.0,1.0,-5.693686008453369,1.713179349899292,3.980506420135498,0.4323683679103851,1.0,0.1500000059604644,0.0,296.32830810546875,410.0,13677.5126953125,0.0,13493.0830078125,1.0,283.1499938964844,296.3310852050781,300.460205078125,301.5564880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912782967090606,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.86328125,0.0,20.474884033203125,1895.4371337890625,0.0,260.62335205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669700,299.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1304931640625,0.9990000128746032,1.0,0.5332556366920471,299.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1304931640625,0.9990000128746032,1.0,0.5615438222885132,299.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1304931640625,0.9990000128746032,1.0,0.4147543609142303,299.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1304931640625,0.9990000128746032,1.0,0.5615438222885132,298.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1304931640625,0.9990000128746032,1.0,2.663722276687622,298.1304626464844,284.95001220703125,303.3199768066406,297.4560852050781,300.4830017089844,299.27264404296875,298.1303405761719,1.0,1.0,0.3831780552864074,0.3831780552864074,1.0,1.0,-5.693657398223877,1.7034555673599243,3.990201950073242,0.4226238131523132,1.0,0.1500000059604644,0.0,296.3206481933594,410.0,13674.8251953125,0.0,13493.0302734375,1.0,283.1499938964844,296.3284606933594,300.456787109375,301.55303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913570642471313,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.34814453125,0.0,20.474884033203125,1895.4371337890625,0.0,260.7571105957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669760,299.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1281433105469,0.9990000128746032,1.0,0.5332534909248352,299.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1281433105469,0.9990000128746032,1.0,0.5615416169166565,299.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1281433105469,0.9990000128746032,1.0,0.414752721786499,299.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1281433105469,0.9990000128746032,1.0,0.5615416169166565,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1281433105469,0.9990000128746032,1.0,2.6637115478515625,298.1281433105469,284.95001220703125,303.3289794921875,297.45245361328125,300.4805908203125,299.2738037109375,298.1280212402344,1.0,1.0,0.3813512921333313,0.3813512921333313,1.0,1.0,-5.693634510040283,1.695163011550903,3.99847149848938,0.4143072962760925,1.0,0.1500000059604644,0.0,296.31365966796875,410.0,13673.2275390625,0.0,13492.98828125,1.0,283.1499938964844,296.3260803222656,300.4532470703125,301.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914436101913452,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.83056640625,0.0,20.474884033203125,1895.4371337890625,0.0,260.9040832519531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669820,299.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,0.5332493185997009,299.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,0.5615372061729431,299.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,0.4147494733333587,299.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,0.5615372061729431,298.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,2.6636908054351807,298.1240539550781,284.95001220703125,303.34637451171875,297.4446105957031,300.4759826660156,299.27667236328125,298.1239624023437,1.0,1.0,0.3776977658271789,0.3776977658271789,1.0,1.0,-5.693589210510254,1.678731918334961,4.014857292175293,0.3978256583213806,1.0,0.1500000059604644,0.0,296.2995910644531,410.0,13669.8720703125,0.0,13492.904296875,1.0,283.1499938964844,296.3221740722656,300.4452819824219,301.5413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915933072566986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,261.1584777832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669880,299.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,0.5332493185997009,299.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,0.5615372061729431,299.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,0.4147494733333587,299.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,0.5615372061729431,298.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1240539550781,0.9990000128746032,1.0,2.6636908054351807,298.1240539550781,284.95001220703125,303.34637451171875,297.4446105957031,300.4759826660156,299.27667236328125,298.1239624023437,1.0,1.0,0.3776977658271789,0.3776977658271789,1.0,1.0,-5.693589210510254,1.678731918334961,4.014857292175293,0.3978256583213806,1.0,0.1500000059604644,0.0,296.2995910644531,410.0,13669.8720703125,0.0,13492.904296875,1.0,283.1499938964844,296.3221740722656,300.4452819824219,301.5413513183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915933072566986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,261.1584777832031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17669940,299.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,0.5332451462745667,299.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,0.5615327954292297,299.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,0.4147462248802185,299.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,0.5615327954292297,298.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,2.66366982460022,298.1199951171875,284.95001220703125,303.3630676269531,297.43609619140625,300.4713134765625,299.2798156738281,298.1199035644531,1.0,1.0,0.3740442395210266,0.3740442395210266,1.0,1.0,-5.693543910980225,1.662248969078064,4.031294822692871,0.3812902867794037,1.0,0.1500000059604644,0.0,296.2853698730469,410.0,13666.3037109375,0.0,13492.8212890625,1.0,283.1499938964844,296.3184814453125,300.4368896484375,301.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917615711688995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.62744140625,0.0,20.474884033203125,1895.4371337890625,0.0,261.4446105957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670000,299.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,0.5332451462745667,299.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,0.5615327954292297,299.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,0.4147462248802185,299.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,0.5615327954292297,298.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1200256347656,0.9990000128746032,1.0,2.66366982460022,298.1199951171875,284.95001220703125,303.3630676269531,297.43609619140625,300.4713134765625,299.2798156738281,298.1199035644531,1.0,1.0,0.3740442395210266,0.3740442395210266,1.0,1.0,-5.693543910980225,1.662248969078064,4.031294822692871,0.3812902867794037,1.0,0.1500000059604644,0.0,296.2853698730469,410.0,13666.3037109375,0.0,13492.8212890625,1.0,283.1499938964844,296.3184814453125,300.4368896484375,301.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917615711688995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.62744140625,0.0,20.474884033203125,1895.4371337890625,0.0,261.4446105957031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670060,299.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,0.5332412123680115,299.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,0.5615286231040955,299.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,0.4147431552410126,299.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,0.5615286231040955,298.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,2.6636500358581543,298.1162414550781,284.95001220703125,303.37921142578125,297.4270935058594,300.467041015625,299.2832336425781,298.1161499023437,1.0,1.0,0.3705477714538574,0.3705477714538574,1.0,1.0,-5.693500995635986,1.646406888961792,4.047094345092773,0.3653922080993652,1.0,0.1500000059604644,0.0,296.2713317871094,410.0,13663.0322265625,0.0,13492.7421875,1.0,283.1499938964844,296.3150634765625,300.4278869628906,301.52374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919263482093811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.45166015625,0.0,20.474884033203125,1895.4371337890625,0.0,261.7249450683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670120,299.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,0.5332412123680115,299.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,0.5615286231040955,299.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,0.4147431552410126,299.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,0.5615286231040955,298.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1162414550781,0.9990000128746032,1.0,2.6636500358581543,298.1162414550781,284.95001220703125,303.37921142578125,297.4270935058594,300.467041015625,299.2832336425781,298.1161499023437,1.0,1.0,0.3705477714538574,0.3705477714538574,1.0,1.0,-5.693500995635986,1.646406888961792,4.047094345092773,0.3653922080993652,1.0,0.1500000059604644,0.0,296.2713317871094,410.0,13663.0322265625,0.0,13492.7421875,1.0,283.1499938964844,296.3150634765625,300.4278869628906,301.52374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919263482093811,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.45166015625,0.0,20.474884033203125,1895.4371337890625,0.0,261.7249450683594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670180,299.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,0.5332372188568115,299.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,0.561524510383606,299.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,0.4147400557994842,299.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,0.561524510383606,298.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,2.663630485534668,298.11248779296875,284.95001220703125,303.3949279785156,297.41766357421875,300.4627380371094,299.2868957519531,298.1123962402344,1.0,1.0,0.3670512735843658,0.3670512735843658,1.0,1.0,-5.693458080291748,1.630545973777771,4.062911987304688,0.3494740426540375,1.0,0.1500000059604644,0.0,296.2572021484375,410.0,13659.6328125,0.0,13492.6630859375,1.0,283.1499938964844,296.3117370605469,300.4183959960937,301.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920757472515106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.224609375,0.0,20.474884033203125,1895.4371337890625,0.0,261.979248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
