time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670240,299.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,0.5332372188568115,299.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,0.561524510383606,299.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,0.4147400557994842,299.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,0.561524510383606,298.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1125183105469,0.9990000128746032,1.0,2.663630485534668,298.11248779296875,284.95001220703125,303.3949279785156,297.41766357421875,300.4627380371094,299.2868957519531,298.1123962402344,1.0,1.0,0.3670512735843658,0.3670512735843658,1.0,1.0,-5.693458080291748,1.630545973777771,4.062911987304688,0.3494740426540375,1.0,0.1500000059604644,0.0,296.2572021484375,410.0,13659.6328125,0.0,13492.6630859375,1.0,283.1499938964844,296.3117370605469,300.4183959960937,301.5140991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920757472515106,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.224609375,0.0,20.474884033203125,1895.4371337890625,0.0,261.979248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670300,299.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1106262207031,0.9990000128746032,1.0,0.5332352519035339,299.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1106262207031,0.9990000128746032,1.0,0.5615224242210388,299.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1106262207031,0.9990000128746032,1.0,0.4147385358810425,299.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1106262207031,0.9990000128746032,1.0,0.5615224242210388,298.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1106262207031,0.9990000128746032,1.0,2.6636204719543457,298.110595703125,284.95001220703125,303.4026794433594,297.412841796875,300.4605407714844,299.28875732421875,298.11053466796875,1.0,1.0,0.3653030395507812,0.3653030395507812,1.0,1.0,-5.693436622619629,1.6226013898849487,4.070835113525391,0.3415006697177887,1.0,0.1500000059604644,0.0,296.2501220703125,410.0,13657.919921875,0.0,13492.6240234375,1.0,283.1499938964844,296.31005859375,300.41357421875,301.5091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921525776386261,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.6025390625,0.0,20.474884033203125,1895.4371337890625,0.0,262.1101379394531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670360,299.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5332330465316772,299.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5615200996398926,299.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.414736807346344,299.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,0.5615200996398926,298.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1083984375,0.9990000128746032,1.0,2.663609504699707,298.1083984375,284.95001220703125,303.4103698730469,297.4079284667969,300.4578552246094,299.2906494140625,298.1083068847656,1.0,1.0,0.3633992969989776,0.3633992969989776,1.0,1.0,-5.693412780761719,1.613982915878296,4.079429626464844,0.3328542411327362,1.0,0.1500000059604644,0.0,296.2427062988281,410.0,13655.646484375,0.0,13492.580078125,1.0,283.1499938964844,296.3082580566406,300.40869140625,301.5041809082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922256231307983,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.96142578125,0.0,20.474884033203125,1895.4371337890625,0.0,262.2345275878906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670420,299.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.5332285761833191,299.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.5615153312683105,299.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.4147333204746246,299.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.5615153312683105,298.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,2.6635870933532715,298.1036376953125,284.95001220703125,303.42559814453125,297.39801025390625,300.4523010253906,299.29443359375,298.1035461425781,1.0,1.0,0.3595918715000152,0.3595918715000152,1.0,1.0,-5.693364143371582,1.5966328382492063,4.096731185913086,0.3154481649398803,1.0,0.1500000059604644,0.0,296.227783203125,410.0,13651.080078125,0.0,13492.490234375,1.0,283.1499938964844,296.30426025390625,300.398681640625,301.49395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923474550247192,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.63671875,0.0,20.474884033203125,1895.4371337890625,0.0,262.4421081542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670480,299.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.5332285761833191,299.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.5615153312683105,299.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.4147333204746246,299.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,0.5615153312683105,298.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1036682128906,0.9990000128746032,1.0,2.6635870933532715,298.1036376953125,284.95001220703125,303.42559814453125,297.39801025390625,300.4523010253906,299.29443359375,298.1035461425781,1.0,1.0,0.3595918715000152,0.3595918715000152,1.0,1.0,-5.693364143371582,1.5966328382492063,4.096731185913086,0.3154481649398803,1.0,0.1500000059604644,0.0,296.227783203125,410.0,13651.080078125,0.0,13492.490234375,1.0,283.1499938964844,296.30426025390625,300.398681640625,301.49395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923474550247192,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.63671875,0.0,20.474884033203125,1895.4371337890625,0.0,262.4421081542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670540,299.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,0.5332240462303162,299.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,0.5615106225013733,299.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,0.4147298336029053,299.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,0.5615106225013733,298.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,2.663564443588257,298.09881591796875,284.95001220703125,303.4407958984375,297.3880310058594,300.4466857910156,299.2982788085937,298.09869384765625,1.0,1.0,0.3557844460010528,0.3557844460010528,1.0,1.0,-5.693315029144287,1.579244613647461,4.114070415496826,0.2980042695999145,1.0,0.1500000059604644,0.0,296.2128601074219,410.0,13646.5595703125,0.0,13492.400390625,1.0,283.1499938964844,296.30010986328125,300.3886108398437,301.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924550116062164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.29345703125,0.0,20.474884033203125,1895.4371337890625,0.0,262.6255187988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670600,299.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,0.5332240462303162,299.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,0.5615106225013733,299.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,0.4147298336029053,299.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,0.5615106225013733,298.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.09881591796875,0.9990000128746032,1.0,2.663564443588257,298.09881591796875,284.95001220703125,303.4407958984375,297.3880310058594,300.4466857910156,299.2982788085937,298.09869384765625,1.0,1.0,0.3557844460010528,0.3557844460010528,1.0,1.0,-5.693315029144287,1.579244613647461,4.114070415496826,0.2980042695999145,1.0,0.1500000059604644,0.0,296.2128601074219,410.0,13646.5595703125,0.0,13492.400390625,1.0,283.1499938964844,296.30010986328125,300.3886108398437,301.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924550116062164,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.29345703125,0.0,20.474884033203125,1895.4371337890625,0.0,262.6255187988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670660,299.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,0.5332200527191162,299.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,0.5615063905715942,299.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,0.4147267043590545,299.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,0.5615063905715942,298.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,2.6635446548461914,298.0948486328125,284.95001220703125,303.4560852050781,297.3780822753906,300.4423217773437,299.3022766113281,298.0947570800781,1.0,1.0,0.3523567616939544,0.3523567616939544,1.0,1.0,-5.693271636962891,1.5635085105895996,4.129763126373291,0.2822113931179046,1.0,0.1500000059604644,0.0,296.19891357421875,410.0,13643.333984375,0.0,13492.3203125,1.0,283.1499938964844,296.29638671875,300.3785705566406,301.4732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392545223236084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.978515625,0.0,20.474884033203125,1895.4371337890625,0.0,262.77935791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670720,299.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,0.5332200527191162,299.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,0.5615063905715942,299.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,0.4147267043590545,299.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,0.5615063905715942,298.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0948486328125,0.9990000128746032,1.0,2.6635446548461914,298.0948486328125,284.95001220703125,303.4560852050781,297.3780822753906,300.4423217773437,299.3022766113281,298.0947570800781,1.0,1.0,0.3523567616939544,0.3523567616939544,1.0,1.0,-5.693271636962891,1.5635085105895996,4.129763126373291,0.2822113931179046,1.0,0.1500000059604644,0.0,296.19891357421875,410.0,13643.333984375,0.0,13492.3203125,1.0,283.1499938964844,296.29638671875,300.3785705566406,301.4732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392545223236084,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.978515625,0.0,20.474884033203125,1895.4371337890625,0.0,262.77935791015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670780,299.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,0.5332159996032715,299.4375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,0.5615021586418152,299.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,0.4147235751152038,299.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,0.5615021586418152,298.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,2.663524389266968,298.0910949707031,284.95001220703125,303.4715881347656,297.3682556152344,300.43804931640625,299.3063659667969,298.09100341796875,1.0,1.0,0.3489291071891784,0.3489291071891784,1.0,1.0,-5.693228244781494,1.5478053092956543,4.14542293548584,0.2664526402950287,1.0,0.1500000059604644,0.0,296.1850891113281,410.0,13640.087890625,0.0,13492.2392578125,1.0,283.1499938964844,296.2929382324219,300.3686828613281,301.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926188051700592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.6904296875,0.0,20.474884033203125,1895.4371337890625,0.0,262.9049072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670840,299.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,0.5332159996032715,299.4375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,0.5615021586418152,299.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,0.4147235751152038,299.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,0.5615021586418152,298.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0910949707031,0.9990000128746032,1.0,2.663524389266968,298.0910949707031,284.95001220703125,303.4715881347656,297.3682556152344,300.43804931640625,299.3063659667969,298.09100341796875,1.0,1.0,0.3489291071891784,0.3489291071891784,1.0,1.0,-5.693228244781494,1.5478053092956543,4.14542293548584,0.2664526402950287,1.0,0.1500000059604644,0.0,296.1850891113281,410.0,13640.087890625,0.0,13492.2392578125,1.0,283.1499938964844,296.2929382324219,300.3686828613281,301.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926188051700592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.6904296875,0.0,20.474884033203125,1895.4371337890625,0.0,262.9049072265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670900,299.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.0892639160156,0.9990000128746032,1.0,0.5332139730453491,299.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0892639160156,0.9990000128746032,1.0,0.5615000128746033,299.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0892639160156,0.9990000128746032,1.0,0.4147219955921173,299.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0892639160156,0.9990000128746032,1.0,0.5615000128746033,298.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0892639160156,0.9990000128746032,1.0,2.663514375686645,298.0892639160156,284.95001220703125,303.4794616699219,297.3634338378906,300.4359436035156,299.3084411621094,298.08917236328125,1.0,1.0,0.3472152650356293,0.3472152650356293,1.0,1.0,-5.693205833435059,1.5399463176727295,4.153259754180908,0.2585665583610534,1.0,0.1500000059604644,0.0,296.17822265625,410.0,13638.45703125,0.0,13492.19921875,1.0,283.1499938964844,296.2912902832031,300.36383056640625,301.45806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926492631435394,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.06005859375,0.0,20.474884033203125,1895.4371337890625,0.0,262.9568786621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17670960,299.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.08795166015625,0.9990000128746032,1.0,0.5332123041152954,299.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.08795166015625,0.9990000128746032,1.0,0.56149822473526,299.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.08795166015625,0.9990000128746032,1.0,0.4147206842899322,299.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.08795166015625,0.9990000128746032,1.0,0.56149822473526,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.08795166015625,0.9990000128746032,1.0,2.663506031036377,298.0879211425781,284.95001220703125,303.4874267578125,297.35870361328125,300.4346618652344,299.3105773925781,298.087890625,1.0,1.0,0.345756858587265,0.345756858587265,1.0,1.0,-5.693187713623047,1.5331816673278809,4.160006046295166,0.2517733871936798,1.0,0.1500000059604644,0.0,296.1719055175781,410.0,13637.7138671875,0.0,13492.1650390625,1.0,283.1499938964844,296.28985595703125,300.3590087890625,301.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926728963851928,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.4443359375,0.0,20.474884033203125,1895.4371337890625,0.0,262.9971618652344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671020,299.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,0.533208966255188,299.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,0.5614947080612183,299.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,0.4147180914878845,299.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,0.5614947080612183,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,2.66348934173584,298.0859375,284.95001220703125,303.5036926269531,297.3495178222656,300.4324645996094,299.3150634765625,298.0858764648437,1.0,1.0,0.3428400754928589,0.3428400754928589,1.0,1.0,-5.693151473999023,1.5197900533676147,4.173361301422119,0.2383269518613815,1.0,0.1500000059604644,0.0,296.1595764160156,410.0,13636.279296875,0.0,13492.0986328125,1.0,283.1499938964844,296.28778076171875,300.349853515625,301.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927238285541534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.30908203125,0.0,20.474884033203125,1895.4371337890625,0.0,263.0841064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671080,299.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,0.533208966255188,299.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,0.5614947080612183,299.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,0.4147180914878845,299.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,0.5614947080612183,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0859375,0.9990000128746032,1.0,2.66348934173584,298.0859375,284.95001220703125,303.5036926269531,297.3495178222656,300.4324645996094,299.3150634765625,298.0858764648437,1.0,1.0,0.3428400754928589,0.3428400754928589,1.0,1.0,-5.693151473999023,1.5197900533676147,4.173361301422119,0.2383269518613815,1.0,0.1500000059604644,0.0,296.1595764160156,410.0,13636.279296875,0.0,13492.0986328125,1.0,283.1499938964844,296.28778076171875,300.349853515625,301.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927238285541534,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.30908203125,0.0,20.474884033203125,1895.4371337890625,0.0,263.0841064453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671140,299.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5332056283950806,299.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5614911913871765,299.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.4147154688835144,299.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5614911913871765,298.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,2.663472414016724,298.0841064453125,284.95001220703125,303.5205993652344,297.3407897949219,300.4304504394531,299.3196716308594,298.0840759277344,1.0,1.0,0.3399233222007751,0.3399233222007751,1.0,1.0,-5.693114757537842,1.5063894987106323,4.18672513961792,0.2248727977275848,1.0,0.1500000059604644,0.0,296.1473083496094,410.0,13634.8330078125,0.0,13492.03125,1.0,283.1499938964844,296.2859802246094,300.3409423828125,301.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927454054355621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.21728515625,0.0,20.474884033203125,1895.4371337890625,0.0,263.1209411621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671200,299.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5332056283950806,299.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5614911913871765,299.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.4147154688835144,299.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5614911913871765,298.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,2.663472414016724,298.0841064453125,284.95001220703125,303.5205993652344,297.3407897949219,300.4304504394531,299.3196716308594,298.0840759277344,1.0,1.0,0.3399233222007751,0.3399233222007751,1.0,1.0,-5.693114757537842,1.5063894987106323,4.18672513961792,0.2248727977275848,1.0,0.1500000059604644,0.0,296.1473083496094,410.0,13634.8330078125,0.0,13492.03125,1.0,283.1499938964844,296.2859802246094,300.3409423828125,301.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927454054355621,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.21728515625,0.0,20.474884033203125,1895.4371337890625,0.0,263.1209411621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671260,299.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,0.5332018733024597,299.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,0.5614872574806213,299.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,0.4147125780582428,299.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,0.5614872574806213,298.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,2.6634538173675537,298.08209228515625,284.95001220703125,303.5381774902344,297.3326721191406,300.4281005859375,299.3244323730469,298.0820617675781,1.0,1.0,0.3368265926837921,0.3368265926837921,1.0,1.0,-5.693074703216553,1.4921793937683103,4.200895309448242,0.2106121480464935,1.0,0.1500000059604644,0.0,296.1347961425781,410.0,13632.9287109375,0.0,13491.95703125,1.0,283.1499938964844,296.2842712402344,300.3327331542969,301.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392751544713974,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.20166015625,0.0,20.474884033203125,1895.4371337890625,0.0,263.13140869140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671320,299.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,0.5332018733024597,299.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,0.5614872574806213,299.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,0.4147125780582428,299.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,0.5614872574806213,298.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.0821228027344,0.9990000128746032,1.0,2.6634538173675537,298.08209228515625,284.95001220703125,303.5381774902344,297.3326721191406,300.4281005859375,299.3244323730469,298.0820617675781,1.0,1.0,0.3368265926837921,0.3368265926837921,1.0,1.0,-5.693074703216553,1.4921793937683103,4.200895309448242,0.2106121480464935,1.0,0.1500000059604644,0.0,296.1347961425781,410.0,13632.9287109375,0.0,13491.95703125,1.0,283.1499938964844,296.2842712402344,300.3327331542969,301.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392751544713974,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.20166015625,0.0,20.474884033203125,1895.4371337890625,0.0,263.13140869140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671380,299.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,0.5331981182098389,299.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,0.5614833235740662,299.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,0.4147096574306488,299.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,0.5614833235740662,298.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,2.663435220718384,298.08026123046875,284.95001220703125,303.556640625,297.3252258300781,300.4259948730469,299.329345703125,298.0802001953125,1.0,1.0,0.3337298929691314,0.3337298929691314,1.0,1.0,-5.693033695220947,1.477935552597046,4.2150983810424805,0.1963192820549011,1.0,0.1500000059604644,0.0,296.12237548828125,410.0,13631.2958984375,0.0,13491.8818359375,1.0,283.1499938964844,296.2825927734375,300.3253173828125,301.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927469551563263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.27783203125,0.0,20.474884033203125,1895.4371337890625,0.0,263.1235656738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671440,299.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,0.5331981182098389,299.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,0.5614833235740662,299.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,0.4147096574306488,299.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,0.5614833235740662,298.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.08026123046875,0.9990000128746032,1.0,2.663435220718384,298.08026123046875,284.95001220703125,303.556640625,297.3252258300781,300.4259948730469,299.329345703125,298.0802001953125,1.0,1.0,0.3337298929691314,0.3337298929691314,1.0,1.0,-5.693033695220947,1.477935552597046,4.2150983810424805,0.1963192820549011,1.0,0.1500000059604644,0.0,296.12237548828125,410.0,13631.2958984375,0.0,13491.8818359375,1.0,283.1499938964844,296.2825927734375,300.3253173828125,301.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927469551563263,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.27783203125,0.0,20.474884033203125,1895.4371337890625,0.0,263.1235656738281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671500,299.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0793762207031,0.9990000128746032,1.0,0.5331962704658508,299.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0793762207031,0.9990000128746032,1.0,0.5614813566207886,299.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0793762207031,0.9990000128746032,1.0,0.4147081971168518,299.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0793762207031,0.9990000128746032,1.0,0.5614813566207886,298.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0793762207031,0.9990000128746032,1.0,2.66342568397522,298.079345703125,284.95001220703125,303.56622314453125,297.3218078613281,300.42498779296875,299.3318176269531,298.0793151855469,1.0,1.0,0.3321815431118011,0.3321815431118011,1.0,1.0,-5.6930131912231445,1.4708114862442017,4.222201824188232,0.1891709864139557,1.0,0.1500000059604644,0.0,296.1161804199219,410.0,13630.529296875,0.0,13491.8447265625,1.0,283.1499938964844,296.28179931640625,300.3217468261719,301.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927243649959564,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.8310546875,0.0,20.474884033203125,1895.4371337890625,0.0,263.0849914550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671560,299.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.07891845703125,0.9990000128746032,1.0,0.5331946015357971,299.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.07891845703125,0.9990000128746032,1.0,0.5614796280860901,299.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.07891845703125,0.9990000128746032,1.0,0.4147069156169891,299.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.07891845703125,0.9990000128746032,1.0,0.5614796280860901,298.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.07891845703125,0.9990000128746032,1.0,2.6634175777435303,298.07891845703125,284.95001220703125,303.5760498046875,297.318603515625,300.4246826171875,299.3343505859375,298.0788879394531,1.0,1.0,0.330811858177185,0.330811858177185,1.0,1.0,-5.692995548248291,1.4644585847854614,4.228537082672119,0.1827930957078933,1.0,0.1500000059604644,0.0,296.11041259765625,410.0,13630.48046875,0.0,13491.8115234375,1.0,283.1499938964844,296.2811889648437,300.3184509277344,301.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926952481269836,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.4267578125,0.0,20.474884033203125,1895.4371337890625,0.0,263.0353088378906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671620,299.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,0.5331913828849792,299.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,0.5614761710166931,299.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,0.4147043824195862,299.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,0.5614761710166931,298.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,2.663401365280152,298.0785522460937,284.95001220703125,303.5965881347656,297.3128967285156,300.4244079589844,299.339599609375,298.0785522460937,1.0,1.0,0.3280725181102752,0.3280725181102752,1.0,1.0,-5.692960262298584,1.4518492221832275,4.241111278533936,0.1701348274946212,1.0,0.1500000059604644,0.0,296.0989990234375,410.0,13630.5673828125,0.0,13491.74609375,1.0,283.1499938964844,296.2805480957031,300.3126220703125,301.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926296532154083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.74072265625,0.0,20.474884033203125,1895.4371337890625,0.0,262.9234313964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671680,299.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,0.5331913828849792,299.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,0.5614761710166931,299.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,0.4147043824195862,299.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,0.5614761710166931,298.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785522460937,0.9990000128746032,1.0,2.663401365280152,298.0785522460937,284.95001220703125,303.5965881347656,297.3128967285156,300.4244079589844,299.339599609375,298.0785522460937,1.0,1.0,0.3280725181102752,0.3280725181102752,1.0,1.0,-5.692960262298584,1.4518492221832275,4.241111278533936,0.1701348274946212,1.0,0.1500000059604644,0.0,296.0989990234375,410.0,13630.5673828125,0.0,13491.74609375,1.0,283.1499938964844,296.2805480957031,300.3126220703125,301.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926296532154083,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.74072265625,0.0,20.474884033203125,1895.4371337890625,0.0,262.9234313964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671740,299.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,0.5331881046295166,299.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,0.5614727139472961,299.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,0.4147018492221832,299.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,0.5614727139472961,298.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,2.6633849143981934,298.0785827636719,284.95001220703125,303.61834716796875,297.3081970214844,300.4245300292969,299.34503173828125,298.0785827636719,1.0,1.0,0.3253331482410431,0.3253331482410431,1.0,1.0,-5.692924499511719,1.4392410516738892,4.253683567047119,0.1574785113334655,1.0,0.1500000059604644,0.0,296.087646484375,410.0,13630.833984375,0.0,13491.6806640625,1.0,283.1499938964844,296.2803649902344,300.3078308105469,301.3996887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925404250621795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.18896484375,0.0,20.474884033203125,1895.4371337890625,0.0,262.77117919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671800,299.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,0.5331881046295166,299.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,0.5614727139472961,299.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,0.4147018492221832,299.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,0.5614727139472961,298.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0785827636719,0.9990000128746032,1.0,2.6633849143981934,298.0785827636719,284.95001220703125,303.61834716796875,297.3081970214844,300.4245300292969,299.34503173828125,298.0785827636719,1.0,1.0,0.3253331482410431,0.3253331482410431,1.0,1.0,-5.692924499511719,1.4392410516738892,4.253683567047119,0.1574785113334655,1.0,0.1500000059604644,0.0,296.087646484375,410.0,13630.833984375,0.0,13491.6806640625,1.0,283.1499938964844,296.2803649902344,300.3078308105469,301.3996887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925404250621795,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.18896484375,0.0,20.474884033203125,1895.4371337890625,0.0,262.77117919921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671860,299.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,0.533184826374054,299.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,0.561469316482544,299.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,0.4146993160247803,299.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,0.561469316482544,298.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,2.6633687019348145,298.0790405273437,284.95001220703125,303.6414489746094,297.3046569824219,300.4251708984375,299.3506774902344,298.0790405273437,1.0,1.0,0.3226224780082702,0.3226224780082702,1.0,1.0,-5.692889213562012,1.4267611503601074,4.266128063201904,0.1449505388736724,1.0,0.1500000059604644,0.0,296.07635498046875,410.0,13631.494140625,0.0,13491.6162109375,1.0,283.1499938964844,296.28057861328125,300.3041687011719,301.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924257755279541,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.78662109375,0.0,20.474884033203125,1895.4371337890625,0.0,262.5756225585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671920,299.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,0.533184826374054,299.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,0.561469316482544,299.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,0.4146993160247803,299.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,0.561469316482544,298.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0790405273437,0.9990000128746032,1.0,2.6633687019348145,298.0790405273437,284.95001220703125,303.6414489746094,297.3046569824219,300.4251708984375,299.3506774902344,298.0790405273437,1.0,1.0,0.3226224780082702,0.3226224780082702,1.0,1.0,-5.692889213562012,1.4267611503601074,4.266128063201904,0.1449505388736724,1.0,0.1500000059604644,0.0,296.07635498046875,410.0,13631.494140625,0.0,13491.6162109375,1.0,283.1499938964844,296.28057861328125,300.3041687011719,301.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924257755279541,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.78662109375,0.0,20.474884033203125,1895.4371337890625,0.0,262.5756225585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17671980,299.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,0.5331815481185913,299.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,0.561465859413147,299.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,0.4146967828273773,299.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,0.561465859413147,298.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,2.6633522510528564,298.0798645019531,284.95001220703125,303.6660461425781,297.3023376464844,300.4262084960937,299.3564453125,298.0798645019531,1.0,1.0,0.3199118077754974,0.3199118077754974,1.0,1.0,-5.692853927612305,1.4142868518829346,4.278566837310791,0.1324283182621002,1.0,0.1500000059604644,0.0,296.0650939941406,410.0,13632.4677734375,0.0,13491.55078125,1.0,283.1499938964844,296.2811584472656,300.3016967773437,301.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922841548919678,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.54052734375,0.0,20.474884033203125,1895.4371337890625,0.0,262.3342590332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672040,299.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,0.5331815481185913,299.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,0.561465859413147,299.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,0.4146967828273773,299.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,0.561465859413147,298.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.079833984375,0.9990000128746032,1.0,2.6633522510528564,298.0798645019531,284.95001220703125,303.6660461425781,297.3023376464844,300.4262084960937,299.3564453125,298.0798645019531,1.0,1.0,0.3199118077754974,0.3199118077754974,1.0,1.0,-5.692853927612305,1.4142868518829346,4.278566837310791,0.1324283182621002,1.0,0.1500000059604644,0.0,296.0650939941406,410.0,13632.4677734375,0.0,13491.55078125,1.0,283.1499938964844,296.2811584472656,300.3016967773437,301.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922841548919678,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.54052734375,0.0,20.474884033203125,1895.4371337890625,0.0,262.3342590332031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672100,299.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0804138183594,0.9990000128746032,1.0,0.5331799387931824,299.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0804138183594,0.9990000128746032,1.0,0.5614641308784485,299.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0804138183594,0.9990000128746032,1.0,0.4146955013275146,299.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0804138183594,0.9990000128746032,1.0,0.5614641308784485,298.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0804138183594,0.9990000128746032,1.0,2.663344144821167,298.0804138183594,284.95001220703125,303.6789245605469,297.3016662597656,300.42694091796875,299.3594055175781,298.0804443359375,1.0,1.0,0.3185564875602722,0.3185564875602722,1.0,1.0,-5.692836284637451,1.408050775527954,4.284785270690918,0.1261681169271469,1.0,0.1500000059604644,0.0,296.0594482421875,410.0,13633.099609375,0.0,13491.517578125,1.0,283.1499938964844,296.28155517578125,300.301025390625,301.39208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3922034800052643,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.48388671875,0.0,20.474884033203125,1895.4371337890625,0.0,262.19677734375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672160,299.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0813903808594,0.9990000128746032,1.0,0.5331785678863525,299.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0813903808594,0.9990000128746032,1.0,0.5614627003669739,299.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0813903808594,0.9990000128746032,1.0,0.4146944284439087,299.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0813903808594,0.9990000128746032,1.0,0.5614627003669739,298.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0813903808594,0.9990000128746032,1.0,2.663337230682373,298.0814208984375,284.95001220703125,303.6922607421875,297.3013610839844,300.42828369140625,299.3624267578125,298.0814514160156,1.0,1.0,0.3173781931400299,0.3173781931400299,1.0,1.0,-5.692821502685547,1.402579665184021,4.290241718292236,0.120671659708023,1.0,0.1500000059604644,0.0,296.05419921875,410.0,13634.421875,0.0,13491.490234375,1.0,283.1499938964844,296.2821655273437,300.3005676269531,301.3914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921058177947998,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.466796875,0.0,20.474884033203125,1895.4371337890625,0.0,262.0304260253906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
