time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17672220,299.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5331758260726929,299.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5614598393440247,299.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.4146923422813415,299.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5614598393440247,298.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,2.663323879241944,298.0841064453125,284.95001220703125,303.7201843261719,297.3018493652344,300.4316101074219,299.36865234375,298.08416748046875,1.0,1.0,0.3150216042995453,0.3150216042995453,1.0,1.0,-5.692791938781738,1.3917392492294312,4.301052570343018,0.109780341386795,1.0,0.1500000059604644,0.0,296.043701171875,410.0,13637.3779296875,0.0,13491.4365234375,1.0,283.1499938964844,296.2841796875,300.3009948730469,301.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919124007225036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.6259765625,0.0,20.474884033203125,1895.4371337890625,0.0,261.70123291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672280,299.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5331758260726929,299.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5614598393440247,299.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.4146923422813415,299.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,0.5614598393440247,298.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0841064453125,0.9990000128746032,1.0,2.663323879241944,298.0841064453125,284.95001220703125,303.7201843261719,297.3018493652344,300.4316101074219,299.36865234375,298.08416748046875,1.0,1.0,0.3150216042995453,0.3150216042995453,1.0,1.0,-5.692791938781738,1.3917392492294312,4.301052570343018,0.109780341386795,1.0,0.1500000059604644,0.0,296.043701171875,410.0,13637.3779296875,0.0,13491.4365234375,1.0,283.1499938964844,296.2841796875,300.3009948730469,301.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919124007225036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.6259765625,0.0,20.474884033203125,1895.4371337890625,0.0,261.70123291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672340,299.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,0.5331732034683228,299.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,0.5614570379257202,299.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,0.4146902561187744,299.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,0.5614570379257202,298.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,2.6633105278015137,298.0873413085937,284.95001220703125,303.75,297.3039245605469,300.4354553222656,299.3751220703125,298.08740234375,1.0,1.0,0.3126649856567383,0.3126649856567383,1.0,1.0,-5.692762851715088,1.3809045553207395,4.311858177185059,0.0988923758268356,1.0,0.1500000059604644,0.0,296.03302001953125,410.0,13640.630859375,0.0,13491.3828125,1.0,283.1499938964844,296.2867431640625,300.3031921386719,301.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917050361633301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.015625,0.0,20.474884033203125,1895.4371337890625,0.0,261.3484802246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672400,299.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,0.5331732034683228,299.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,0.5614570379257202,299.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,0.4146902561187744,299.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,0.5614570379257202,298.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.0873107910156,0.9990000128746032,1.0,2.6633105278015137,298.0873413085937,284.95001220703125,303.75,297.3039245605469,300.4354553222656,299.3751220703125,298.08740234375,1.0,1.0,0.3126649856567383,0.3126649856567383,1.0,1.0,-5.692762851715088,1.3809045553207395,4.311858177185059,0.0988923758268356,1.0,0.1500000059604644,0.0,296.03302001953125,410.0,13640.630859375,0.0,13491.3828125,1.0,283.1499938964844,296.2867431640625,300.3031921386719,301.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917050361633301,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.015625,0.0,20.474884033203125,1895.4371337890625,0.0,261.3484802246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672460,299.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,0.5331708192825317,299.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,0.5614545345306396,299.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,0.4146884083747864,299.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,0.5614545345306396,298.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,2.6632986068725586,298.1163024902344,284.95001220703125,303.78131103515625,297.30908203125,300.4750061035156,299.42755126953125,298.1169738769531,1.0,1.0,0.3104484677314758,0.3104484677314758,1.0,1.0,-5.692737102508545,1.3706982135772705,4.3220391273498535,0.0886251777410507,1.0,0.1500000059604644,0.0,296.0221862792969,410.0,13681.59765625,0.0,13491.3359375,1.0,283.1499938964844,296.3021545410156,300.30731201171875,301.3976745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913182318210602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.36328125,0.0,20.474884033203125,1895.4371337890625,0.0,260.6911315917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672520,299.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,0.5331708192825317,299.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,0.5614545345306396,299.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,0.4146884083747864,299.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,0.5614545345306396,298.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1161804199219,0.9990000128746032,1.0,2.6632986068725586,298.1163024902344,284.95001220703125,303.78131103515625,297.30908203125,300.4750061035156,299.42755126953125,298.1169738769531,1.0,1.0,0.3104484677314758,0.3104484677314758,1.0,1.0,-5.692737102508545,1.3706982135772705,4.3220391273498535,0.0886251777410507,1.0,0.1500000059604644,0.0,296.0221862792969,410.0,13681.59765625,0.0,13491.3359375,1.0,283.1499938964844,296.3021545410156,300.30731201171875,301.3976745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913182318210602,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.36328125,0.0,20.474884033203125,1895.4371337890625,0.0,260.6911315917969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672580,299.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,0.5331687927246094,299.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,0.5614524483680725,299.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,0.4146868586540222,299.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,0.5614524483680725,298.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,2.6632885932922363,298.1426696777344,284.95001220703125,303.8136901855469,297.3186340332031,300.5044250488281,299.46630859375,298.1431884765625,1.0,1.0,0.3082319498062134,0.3082319498062134,1.0,1.0,-5.692715167999268,1.3605185747146606,4.332196235656738,0.078364610671997,1.0,0.1500000059604644,0.0,296.0098571777344,410.0,13704.0869140625,0.0,13491.2958984375,1.0,283.1499938964844,296.3255310058594,300.3165588378906,301.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908656537532806,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6748046875,0.0,20.474884033203125,1895.4371337890625,0.0,259.9232788085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672640,299.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,0.5331687927246094,299.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,0.5614524483680725,299.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,0.4146868586540222,299.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,0.5614524483680725,298.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.142578125,0.9990000128746032,1.0,2.6632885932922363,298.1426696777344,284.95001220703125,303.8136901855469,297.3186340332031,300.5044250488281,299.46630859375,298.1431884765625,1.0,1.0,0.3082319498062134,0.3082319498062134,1.0,1.0,-5.692715167999268,1.3605185747146606,4.332196235656738,0.078364610671997,1.0,0.1500000059604644,0.0,296.0098571777344,410.0,13704.0869140625,0.0,13491.2958984375,1.0,283.1499938964844,296.3255310058594,300.3165588378906,301.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908656537532806,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.6748046875,0.0,20.474884033203125,1895.4371337890625,0.0,259.9232788085937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672700,299.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1536865234375,0.9990000128746032,1.0,0.5331678986549377,299.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1536865234375,0.9990000128746032,1.0,0.5614514946937561,299.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1536865234375,0.9990000128746032,1.0,0.4146861433982849,299.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1536865234375,0.9990000128746032,1.0,0.5614514946937561,298.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1536865234375,0.9990000128746032,1.0,2.6632840633392334,298.1537780761719,284.95001220703125,303.8302307128906,297.32501220703125,300.5166931152344,299.4823303222656,298.1542358398437,1.0,1.0,0.3071236908435821,0.3071236908435821,1.0,1.0,-5.692705154418945,1.3554311990737915,4.337273597717285,0.0732303187251091,1.0,0.1500000059604644,0.0,296.0032043457031,410.0,13712.83984375,0.0,13491.27734375,1.0,283.1499938964844,296.3362121582031,300.3227844238281,301.41357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906233012676239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.947265625,0.0,20.474884033203125,1895.4371337890625,0.0,259.5125732421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672760,299.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.1633605957031,0.9990000128746032,1.0,0.533166766166687,299.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1633605957031,0.9990000128746032,1.0,0.5614502429962158,299.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1633605957031,0.9990000128746032,1.0,0.4146852493286133,299.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.1633605957031,0.9990000128746032,1.0,0.5614502429962158,298.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1633605957031,0.9990000128746032,1.0,2.663278341293335,298.1634216308594,284.95001220703125,303.84698486328125,297.33233642578125,300.5271301269531,299.4967956542969,298.1638488769531,1.0,1.0,0.3058033585548401,0.3058033585548401,1.0,1.0,-5.692692279815674,1.3494333028793335,4.343258857727051,0.0671830102801323,1.0,0.1500000059604644,0.0,295.9958190917969,410.0,13719.9423828125,0.0,13491.25390625,1.0,283.1499938964844,296.34588623046875,300.32989501953125,301.4208068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903557956218719,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.26318359375,0.0,20.474884033203125,1895.4371337890625,0.0,259.05963134765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672820,299.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,0.5331645607948303,299.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,0.5614479780197144,299.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,0.4146835803985595,299.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,0.5614479780197144,298.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,2.6632676124572754,298.1791076660156,284.95001220703125,303.8811950683594,297.34991455078125,300.5443115234375,299.5208740234375,298.1794128417969,1.0,1.0,0.3031627535820007,0.3031627535820007,1.0,1.0,-5.692668437957764,1.3373231887817385,4.355345249176025,0.0549603216350078,1.0,0.1500000059604644,0.0,295.9799194335937,410.0,13731.716796875,0.0,13491.2109375,1.0,283.1499938964844,296.3616027832031,300.3472900390625,301.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389809250831604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.05419921875,0.0,20.474884033203125,1895.4371337890625,0.0,258.1356811523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672880,299.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,0.5331645607948303,299.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,0.5614479780197144,299.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,0.4146835803985595,299.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,0.5614479780197144,298.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1790466308594,0.9990000128746032,1.0,2.6632676124572754,298.1791076660156,284.95001220703125,303.8811950683594,297.34991455078125,300.5443115234375,299.5208740234375,298.1794128417969,1.0,1.0,0.3031627535820007,0.3031627535820007,1.0,1.0,-5.692668437957764,1.3373231887817385,4.355345249176025,0.0549603216350078,1.0,0.1500000059604644,0.0,295.9799194335937,410.0,13731.716796875,0.0,13491.2109375,1.0,283.1499938964844,296.3616027832031,300.3472900390625,301.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389809250831604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.05419921875,0.0,20.474884033203125,1895.4371337890625,0.0,258.1356811523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17672940,299.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,0.5331627130508423,299.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,0.5614460110664368,299.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,0.4146820902824402,299.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,0.5614460110664368,298.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,2.663258075714112,298.1918029785156,284.95001220703125,303.9162292480469,297.37109375,300.558349609375,299.5406188964844,298.19207763671875,1.0,1.0,0.300522118806839,0.300522118806839,1.0,1.0,-5.6926469802856445,1.3252228498458862,4.367424011230469,0.0427319072186946,1.0,0.1500000059604644,0.0,295.9628601074219,410.0,13741.6015625,0.0,13491.1728515625,1.0,283.1499938964844,296.3741149902344,300.3681945800781,301.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892027735710144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.06201171875,0.0,20.474884033203125,1895.4371337890625,0.0,257.1124267578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673000,299.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,0.5331627130508423,299.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,0.5614460110664368,299.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,0.4146820902824402,299.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,0.5614460110664368,298.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1917724609375,0.9990000128746032,1.0,2.663258075714112,298.1918029785156,284.95001220703125,303.9162292480469,297.37109375,300.558349609375,299.5406188964844,298.19207763671875,1.0,1.0,0.300522118806839,0.300522118806839,1.0,1.0,-5.6926469802856445,1.3252228498458862,4.367424011230469,0.0427319072186946,1.0,0.1500000059604644,0.0,295.9628601074219,410.0,13741.6015625,0.0,13491.1728515625,1.0,283.1499938964844,296.3741149902344,300.3681945800781,301.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892027735710144,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.06201171875,0.0,20.474884033203125,1895.4371337890625,0.0,257.1124267578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673060,299.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,0.5331622362136841,299.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,0.5614455342292786,299.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,0.4146817624568939,299.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,0.5614455342292786,298.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,2.6632559299468994,298.2044982910156,284.95001220703125,303.9519958496094,297.3955993652344,300.572998046875,299.5575561523437,298.2047424316406,1.0,1.0,0.2986690998077392,0.2986690998077392,1.0,1.0,-5.692641735076904,1.3166260719299316,4.376015663146973,0.0339875631034374,1.0,0.1500000059604644,0.0,295.9465026855469,410.0,13752.994140625,0.0,13491.1650390625,1.0,283.1499938964844,296.3855285644531,300.3925476074219,301.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885457813739776,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3876953125,0.0,20.474884033203125,1895.4371337890625,0.0,256.00640869140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673120,299.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,0.5331622362136841,299.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,0.5614455342292786,299.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,0.4146817624568939,299.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,0.5614455342292786,298.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2044372558594,0.9990000128746032,1.0,2.6632559299468994,298.2044982910156,284.95001220703125,303.9519958496094,297.3955993652344,300.572998046875,299.5575561523437,298.2047424316406,1.0,1.0,0.2986690998077392,0.2986690998077392,1.0,1.0,-5.692641735076904,1.3166260719299316,4.376015663146973,0.0339875631034374,1.0,0.1500000059604644,0.0,295.9465026855469,410.0,13752.994140625,0.0,13491.1650390625,1.0,283.1499938964844,296.3855285644531,300.3925476074219,301.48358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885457813739776,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.3876953125,0.0,20.474884033203125,1895.4371337890625,0.0,256.00640869140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673180,299.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,0.5331620573997498,299.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,0.5614453554153442,299.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,0.414681613445282,299.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,0.5614453554153442,298.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,2.663254976272583,298.2162780761719,284.95001220703125,303.9884338378906,297.42315673828125,300.58642578125,299.57257080078125,298.216552734375,1.0,1.0,0.2968160808086395,0.2968160808086395,1.0,1.0,-5.692638397216797,1.3081507682800293,4.384487628936768,0.0253531448543071,1.0,0.1500000059604644,0.0,295.92938232421875,410.0,13763.27734375,0.0,13491.1611328125,1.0,283.1499938964844,296.396240234375,300.41998291015625,301.5110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878593146800995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.00537109375,0.0,20.474884033203125,1895.4371337890625,0.0,254.8534545898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673240,299.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,0.5331620573997498,299.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,0.5614453554153442,299.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,0.414681613445282,299.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,0.5614453554153442,298.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2162475585937,0.9990000128746032,1.0,2.663254976272583,298.2162780761719,284.95001220703125,303.9884338378906,297.42315673828125,300.58642578125,299.57257080078125,298.216552734375,1.0,1.0,0.2968160808086395,0.2968160808086395,1.0,1.0,-5.692638397216797,1.3081507682800293,4.384487628936768,0.0253531448543071,1.0,0.1500000059604644,0.0,295.92938232421875,410.0,13763.27734375,0.0,13491.1611328125,1.0,283.1499938964844,296.396240234375,300.41998291015625,301.5110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878593146800995,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.00537109375,0.0,20.474884033203125,1895.4371337890625,0.0,254.8534545898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673300,299.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218933105469,0.9990000128746032,1.0,0.533161997795105,299.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218933105469,0.9990000128746032,1.0,0.5614452958106995,299.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218933105469,0.9990000128746032,1.0,0.4146815538406372,299.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218933105469,0.9990000128746032,1.0,0.5614452958106995,298.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2218933105469,0.9990000128746032,1.0,2.663254737854004,298.221923828125,284.95001220703125,304.0068664550781,297.43798828125,300.59283447265625,299.5796813964844,298.22216796875,1.0,1.0,0.2958895564079284,0.2958895564079284,1.0,1.0,-5.6926374435424805,1.3039158582687378,4.388721942901611,0.0210353974252939,1.0,0.1500000059604644,0.0,295.92059326171875,410.0,13768.1650390625,0.0,13491.16015625,1.0,283.1499938964844,296.4013671875,300.4345092773437,301.52557373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874836564064026,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.88623046875,0.0,20.474884033203125,1895.4371337890625,0.0,254.22366333007807,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673360,299.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.22686767578125,0.9990000128746032,1.0,0.5331616997718811,299.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.22686767578125,0.9990000128746032,1.0,0.5614449381828308,299.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.22686767578125,0.9990000128746032,1.0,0.4146813154220581,299.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.22686767578125,0.9990000128746032,1.0,0.5614449381828308,298.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.22686767578125,0.9990000128746032,1.0,2.66325306892395,298.2269287109375,284.95001220703125,304.0254821777344,297.4534912109375,300.5982666015625,299.5863952636719,298.2271423339844,1.0,1.0,0.2947521805763244,0.2947521805763244,1.0,1.0,-5.692633628845215,1.29877769947052,4.393856048583984,0.0158126726746559,1.0,0.1500000059604644,0.0,295.9110717773437,410.0,13772.1083984375,0.0,13491.1533203125,1.0,283.1499938964844,296.4061279296875,300.44989013671875,301.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387112408876419,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.8369140625,0.0,20.474884033203125,1895.4371337890625,0.0,253.60205078125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673420,299.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,0.5331611037254333,299.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,0.5614443421363831,299.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,0.4146808683872223,299.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,0.5614443421363831,298.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,2.663250207901001,298.23590087890625,284.95001220703125,304.06304931640625,297.486328125,300.6083984375,299.59893798828125,298.236083984375,1.0,1.0,0.2924774289131164,0.2924774289131164,1.0,1.0,-5.692626476287842,1.2883920669555664,4.404234409332275,0.0052517731674015,1.0,0.1500000059604644,0.0,295.8915405273437,410.0,13779.5966796875,0.0,13491.1416015625,1.0,283.1499938964844,296.4145812988281,300.4828186035156,301.5739440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386403352022171,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.89453125,0.0,20.474884033203125,1895.4371337890625,0.0,252.4169311523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673480,299.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,0.5331611037254333,299.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,0.5614443421363831,299.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,0.4146808683872223,299.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,0.5614443421363831,298.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2358703613281,0.9990000128746032,1.0,2.663250207901001,298.23590087890625,284.95001220703125,304.06304931640625,297.486328125,300.6083984375,299.59893798828125,298.236083984375,1.0,1.0,0.2924774289131164,0.2924774289131164,1.0,1.0,-5.692626476287842,1.2883920669555664,4.404234409332275,0.0052517731674015,1.0,0.1500000059604644,0.0,295.8915405273437,410.0,13779.5966796875,0.0,13491.1416015625,1.0,283.1499938964844,296.4145812988281,300.4828186035156,301.5739440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386403352022171,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.89453125,0.0,20.474884033203125,1895.4371337890625,0.0,252.4169311523437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673540,299.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,0.5331606268882751,299.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,0.5614438056945801,299.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,0.4146804809570312,299.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,0.5614438056945801,298.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,2.663247585296631,298.2473449707031,284.95001220703125,304.1011047363281,297.5213928222656,300.62225341796875,299.6109313964844,298.2475891113281,1.0,1.0,0.2902026772499084,0.2902026772499084,1.0,1.0,-5.692619800567627,1.2780147790908811,4.414605140686035,-0.0053058224730193,1.0,0.1500000059604644,0.0,295.8716125488281,410.0,13791.3037109375,0.0,13491.1318359375,1.0,283.1499938964844,296.4238586425781,300.5178527832031,301.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856901228427887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.21240234375,0.0,20.474884033203125,1895.4371337890625,0.0,251.2276763916016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673600,299.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,0.5331606268882751,299.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,0.5614438056945801,299.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,0.4146804809570312,299.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,0.5614438056945801,298.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2472839355469,0.9990000128746032,1.0,2.663247585296631,298.2473449707031,284.95001220703125,304.1011047363281,297.5213928222656,300.62225341796875,299.6109313964844,298.2475891113281,1.0,1.0,0.2902026772499084,0.2902026772499084,1.0,1.0,-5.692619800567627,1.2780147790908811,4.414605140686035,-0.0053058224730193,1.0,0.1500000059604644,0.0,295.8716125488281,410.0,13791.3037109375,0.0,13491.1318359375,1.0,283.1499938964844,296.4238586425781,300.5178527832031,301.6091613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856901228427887,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.21240234375,0.0,20.474884033203125,1895.4371337890625,0.0,251.2276763916016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673660,299.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,0.5331611037254333,299.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,0.5614442825317383,299.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,0.4146808385848999,299.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,0.5614442825317383,298.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,2.663249969482422,298.2624206542969,284.95001220703125,304.1395568847656,297.55841064453125,300.6403503417969,299.6229248046875,298.2627258300781,1.0,1.0,0.2885217368602752,0.2885217368602752,1.0,1.0,-5.692623615264893,1.2702698707580566,4.422353744506836,-0.0132371177896857,1.0,0.1500000059604644,0.0,295.8528747558594,410.0,13806.8330078125,0.0,13491.1416015625,1.0,283.1499938964844,296.435791015625,300.5550537109375,301.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850130140781402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.88134765625,0.0,20.474884033203125,1895.4371337890625,0.0,250.1012420654297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673720,299.6981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,0.5331611037254333,299.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,0.5614442825317383,299.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,0.4146808385848999,299.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,0.5614442825317383,298.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2623291015625,0.9990000128746032,1.0,2.663249969482422,298.2624206542969,284.95001220703125,304.1395568847656,297.55841064453125,300.6403503417969,299.6229248046875,298.2627258300781,1.0,1.0,0.2885217368602752,0.2885217368602752,1.0,1.0,-5.692623615264893,1.2702698707580566,4.422353744506836,-0.0132371177896857,1.0,0.1500000059604644,0.0,295.8528747558594,410.0,13806.8330078125,0.0,13491.1416015625,1.0,283.1499938964844,296.435791015625,300.5550537109375,301.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850130140781402,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.88134765625,0.0,20.474884033203125,1895.4371337890625,0.0,250.1012420654297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673780,299.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,0.5331615805625916,299.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,0.5614448189735413,299.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,0.4146812260150909,299.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,0.5614448189735413,299.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,2.663252353668213,298.2781066894531,284.95001220703125,304.1783142089844,297.5970764160156,300.6585693359375,299.6349792480469,298.2784423828125,1.0,1.0,0.2868407666683197,0.2868407666683197,1.0,1.0,-5.692627906799316,1.262617588043213,4.430010318756104,-0.0210747588425874,1.0,0.1500000059604644,0.0,295.83428955078125,410.0,13821.66796875,0.0,13491.1513671875,1.0,283.1499938964844,296.44903564453125,300.5938720703125,301.6861267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843677639961242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,249.0300750732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673840,299.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,0.5331615805625916,299.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,0.5614448189735413,299.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,0.4146812260150909,299.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,0.5614448189735413,299.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.27801513671875,0.9990000128746032,1.0,2.663252353668213,298.2781066894531,284.95001220703125,304.1783142089844,297.5970764160156,300.6585693359375,299.6349792480469,298.2784423828125,1.0,1.0,0.2868407666683197,0.2868407666683197,1.0,1.0,-5.692627906799316,1.262617588043213,4.430010318756104,-0.0210747588425874,1.0,0.1500000059604644,0.0,295.83428955078125,410.0,13821.66796875,0.0,13491.1513671875,1.0,283.1499938964844,296.44903564453125,300.5938720703125,301.6861267089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843677639961242,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.759765625,0.0,20.474884033203125,1895.4371337890625,0.0,249.0300750732422,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673900,299.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.28594970703125,0.9990000128746032,1.0,0.5331617593765259,299.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.28594970703125,0.9990000128746032,1.0,0.5614449977874756,299.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.28594970703125,0.9990000128746032,1.0,0.4146813750267029,299.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.28594970703125,0.9990000128746032,1.0,0.5614449977874756,299.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.28594970703125,0.9990000128746032,1.0,2.6632535457611084,298.2860107421875,284.95001220703125,304.1977844238281,297.6169738769531,300.667724609375,299.6410522460937,298.2863464355469,1.0,1.0,0.2860003113746643,0.2860003113746643,1.0,1.0,-5.692629814147949,1.2587939500808716,4.433835506439209,-0.0249896999448537,1.0,0.1500000059604644,0.0,295.8251037597656,410.0,13828.978515625,0.0,13491.1552734375,1.0,283.1499938964844,296.4559020996094,300.6139221191406,301.7064819335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384072870016098,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.26416015625,0.0,20.474884033203125,1895.4371337890625,0.0,248.54129028320312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17673960,299.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2938842773437,0.9990000128746032,1.0,0.5331618189811707,299.80426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2938842773437,0.9990000128746032,1.0,0.5614450573921204,299.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.2938842773437,0.9990000128746032,1.0,0.4146814048290252,299.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2938842773437,0.9990000128746032,1.0,0.5614450573921204,299.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2938842773437,0.9990000128746032,1.0,2.6632537841796875,298.2939453125,284.95001220703125,304.2173156738281,297.6371765136719,300.6769104003906,299.6470947265625,298.2942810058594,1.0,1.0,0.2850563526153564,0.2850563526153564,1.0,1.0,-5.692629337310791,1.254529356956482,4.438100337982178,-0.0293439216911792,1.0,0.1500000059604644,0.0,295.81573486328125,410.0,13836.2724609375,0.0,13491.15625,1.0,283.1499938964844,296.4627990722656,300.6341857910156,301.72711181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837780952453613,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.787109375,0.0,20.474884033203125,1895.4371337890625,0.0,248.0531311035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674020,299.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,0.5331618189811707,299.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,0.5614450573921204,299.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,0.4146814048290252,299.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,0.5614450573921204,299.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,2.6632535457611084,298.30987548828125,284.95001220703125,304.2565002441406,297.6783752441406,300.6953125,299.65924072265625,298.31024169921875,1.0,1.0,0.2831684648990631,0.2831684648990631,1.0,1.0,-5.692628383636475,1.2459505796432495,4.446677684783936,-0.0380968749523162,1.0,0.1500000059604644,0.0,295.79736328125,410.0,13850.85546875,0.0,13491.1552734375,1.0,283.1499938964844,296.47674560546875,300.6755676269531,301.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832276165485382,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,247.1427459716797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674080,299.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,0.5331618189811707,299.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,0.5614450573921204,299.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,0.4146814048290252,299.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,0.5614450573921204,299.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.309814453125,0.9990000128746032,1.0,2.6632535457611084,298.30987548828125,284.95001220703125,304.2565002441406,297.6783752441406,300.6953125,299.65924072265625,298.31024169921875,1.0,1.0,0.2831684648990631,0.2831684648990631,1.0,1.0,-5.692628383636475,1.2459505796432495,4.446677684783936,-0.0380968749523162,1.0,0.1500000059604644,0.0,295.79736328125,410.0,13850.85546875,0.0,13491.1552734375,1.0,283.1499938964844,296.47674560546875,300.6755676269531,301.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832276165485382,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8994140625,0.0,20.474884033203125,1895.4371337890625,0.0,247.1427459716797,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674140,299.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,0.5331616401672363,299.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,0.561444878578186,299.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,0.4146812558174133,299.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,0.561444878578186,299.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,2.663252592086792,298.32586669921875,284.95001220703125,304.2958068847656,297.72039794921875,300.7137451171875,299.6714172363281,298.3262023925781,1.0,1.0,0.2812805771827698,0.2812805771827698,1.0,1.0,-5.692625522613525,1.237378478050232,4.455246925354004,-0.0468341633677482,1.0,0.1500000059604644,0.0,295.7796630859375,410.0,13865.4443359375,0.0,13491.15234375,1.0,283.1499938964844,296.4907531738281,300.7177734375,301.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827095925807953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.060546875,0.0,20.474884033203125,1895.4371337890625,0.0,246.28746032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
