time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17674200,299.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,0.5331616401672363,299.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,0.561444878578186,299.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,0.4146812558174133,299.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,0.561444878578186,299.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3258056640625,0.9990000128746032,1.0,2.663252592086792,298.32586669921875,284.95001220703125,304.2958068847656,297.72039794921875,300.7137451171875,299.6714172363281,298.3262023925781,1.0,1.0,0.2812805771827698,0.2812805771827698,1.0,1.0,-5.692625522613525,1.237378478050232,4.455246925354004,-0.0468341633677482,1.0,0.1500000059604644,0.0,295.7796630859375,410.0,13865.4443359375,0.0,13491.15234375,1.0,283.1499938964844,296.4907531738281,300.7177734375,301.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3827095925807953,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.060546875,0.0,20.474884033203125,1895.4371337890625,0.0,246.28746032714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674260,299.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,0.533161461353302,299.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,0.5614446997642517,299.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,0.4146811366081238,299.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,0.5614446997642517,299.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,2.6632518768310547,298.34185791015625,284.95001220703125,304.33514404296875,297.7629699707031,300.7322082519531,299.6836242675781,298.3421936035156,1.0,1.0,0.2795103788375854,0.2795103788375854,1.0,1.0,-5.692622661590576,1.2293322086334229,4.463290691375732,-0.0550365597009658,1.0,0.1500000059604644,0.0,295.7629699707031,410.0,13880.0302734375,0.0,13491.1494140625,1.0,283.1499938964844,296.5047607421875,300.7604675292969,301.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382220447063446,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.236328125,0.0,20.474884033203125,1895.4371337890625,0.0,245.4811248779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674320,299.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,0.533161461353302,299.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,0.5614446997642517,299.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,0.4146811366081238,299.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,0.5614446997642517,299.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.341796875,0.9990000128746032,1.0,2.6632518768310547,298.34185791015625,284.95001220703125,304.33514404296875,297.7629699707031,300.7322082519531,299.6836242675781,298.3421936035156,1.0,1.0,0.2795103788375854,0.2795103788375854,1.0,1.0,-5.692622661590576,1.2293322086334229,4.463290691375732,-0.0550365597009658,1.0,0.1500000059604644,0.0,295.7629699707031,410.0,13880.0302734375,0.0,13491.1494140625,1.0,283.1499938964844,296.5047607421875,300.7604675292969,301.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382220447063446,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.236328125,0.0,20.474884033203125,1895.4371337890625,0.0,245.4811248779297,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674380,299.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,0.5331611037254333,299.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,0.5614442825317383,299.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,0.4146808385848999,299.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,0.5614442825317383,299.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,2.663249969482422,298.3578491210937,284.95001220703125,304.3744201660156,297.8058166503906,300.7506408691406,299.69580078125,298.3581848144531,1.0,1.0,0.2777402102947235,0.2777402102947235,1.0,1.0,-5.692617893218994,1.2213104963302612,4.471307277679443,-0.0632012113928794,1.0,0.1500000059604644,0.0,295.74725341796875,410.0,13894.58984375,0.0,13491.1416015625,1.0,283.1499938964844,296.518798828125,300.8034973144531,301.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817748427391052,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.39990234375,0.0,20.474884033203125,1895.4371337890625,0.0,244.7476501464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674440,299.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,0.5331611037254333,299.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,0.5614442825317383,299.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,0.4146808385848999,299.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,0.5614442825317383,299.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3577880859375,0.9990000128746032,1.0,2.663249969482422,298.3578491210937,284.95001220703125,304.3744201660156,297.8058166503906,300.7506408691406,299.69580078125,298.3581848144531,1.0,1.0,0.2777402102947235,0.2777402102947235,1.0,1.0,-5.692617893218994,1.2213104963302612,4.471307277679443,-0.0632012113928794,1.0,0.1500000059604644,0.0,295.74725341796875,410.0,13894.58984375,0.0,13491.1416015625,1.0,283.1499938964844,296.518798828125,300.8034973144531,301.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817748427391052,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.39990234375,0.0,20.474884033203125,1895.4371337890625,0.0,244.7476501464844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674500,299.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3657531738281,0.9990000128746032,1.0,0.5331608653068542,299.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3657531738281,0.9990000128746032,1.0,0.5614440441131592,299.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3657531738281,0.9990000128746032,1.0,0.4146806597709656,299.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3657531738281,0.9990000128746032,1.0,0.5614440441131592,299.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3657531738281,0.9990000128746032,1.0,2.663249015808105,298.3658447265625,284.95001220703125,304.39404296875,297.8272399902344,300.75982666015625,299.7018737792969,298.3661804199219,1.0,1.0,0.2768551111221313,0.2768551111221313,1.0,1.0,-5.692615032196045,1.217302680015564,4.475312232971191,-0.0672778785228729,1.0,0.1500000059604644,0.0,295.7395935058594,410.0,13901.86328125,0.0,13491.13671875,1.0,283.1499938964844,296.5258178710937,300.82501220703125,301.9221496582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815627992153168,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.9677734375,0.0,20.474884033203125,1895.4371337890625,0.0,244.39892578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674560,299.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3737487792969,0.9990000128746032,1.0,0.5331606268882751,299.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3737487792969,0.9990000128746032,1.0,0.5614438056945801,299.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3737487792969,0.9990000128746032,1.0,0.4146805107593536,299.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3737487792969,0.9990000128746032,1.0,0.5614438056945801,299.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3737487792969,0.9990000128746032,1.0,2.66324782371521,298.3738098144531,284.95001220703125,304.41363525390625,297.8486328125,300.76904296875,299.7079772949219,298.3741455078125,1.0,1.0,0.2760147154331207,0.2760147154331207,1.0,1.0,-5.692612171173096,1.213487148284912,4.479125022888184,-0.0711586102843284,1.0,0.1500000059604644,0.0,295.7323303222656,410.0,13909.12109375,0.0,13491.1328125,1.0,283.1499938964844,296.5328063964844,300.84649658203125,301.9441833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813615441322326,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.52099609375,0.0,20.474884033203125,1895.4371337890625,0.0,244.0681915283203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674620,299.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,0.5331600308418274,299.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,0.5614432096481323,299.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,0.4146800339221954,299.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,0.5614432096481323,299.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,2.6632447242736816,298.38970947265625,284.95001220703125,304.45263671875,297.89117431640625,300.7873840332031,299.7201232910156,298.3900756835937,1.0,1.0,0.2743339538574219,0.2743339538574219,1.0,1.0,-5.692605018615723,1.205885410308838,4.486719608306885,-0.0788817629218101,1.0,0.1500000059604644,0.0,295.71844482421875,410.0,13923.5947265625,0.0,13491.12109375,1.0,283.1499938964844,296.5467834472656,300.8891906738281,301.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809941709041595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.5673828125,0.0,20.474884033203125,1895.4371337890625,0.0,243.4649810791016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674680,299.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,0.5331600308418274,299.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,0.5614432096481323,299.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,0.4146800339221954,299.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,0.5614432096481323,299.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3896484375,0.9990000128746032,1.0,2.6632447242736816,298.38970947265625,284.95001220703125,304.45263671875,297.89117431640625,300.7873840332031,299.7201232910156,298.3900756835937,1.0,1.0,0.2743339538574219,0.2743339538574219,1.0,1.0,-5.692605018615723,1.205885410308838,4.486719608306885,-0.0788817629218101,1.0,0.1500000059604644,0.0,295.71844482421875,410.0,13923.5947265625,0.0,13491.12109375,1.0,283.1499938964844,296.5467834472656,300.8891906738281,301.9880676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809941709041595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.5673828125,0.0,20.474884033203125,1895.4371337890625,0.0,243.4649810791016,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674740,299.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5331593155860901,299.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5614424347877502,299.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.4146794378757477,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5614424347877502,299.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,2.663241147994995,298.40557861328125,284.95001220703125,304.4914245605469,297.93310546875,300.8056335449219,299.7322692871094,298.4059143066406,1.0,1.0,0.2726531624794006,0.2726531624794006,1.0,1.0,-5.692596435546875,1.1982920169830322,4.494304180145264,-0.086586520075798,1.0,0.1500000059604644,0.0,295.705322265625,410.0,13938.001953125,0.0,13491.10546875,1.0,283.1499938964844,296.56072998046875,300.9313659667969,302.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380673736333847,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.51513671875,0.0,20.474884033203125,1895.4371337890625,0.0,242.9393310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674800,299.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5331593155860901,299.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5614424347877502,299.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.4146794378757477,299.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,0.5614424347877502,299.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.405517578125,0.9990000128746032,1.0,2.663241147994995,298.40557861328125,284.95001220703125,304.4914245605469,297.93310546875,300.8056335449219,299.7322692871094,298.4059143066406,1.0,1.0,0.2726531624794006,0.2726531624794006,1.0,1.0,-5.692596435546875,1.1982920169830322,4.494304180145264,-0.086586520075798,1.0,0.1500000059604644,0.0,295.705322265625,410.0,13938.001953125,0.0,13491.10546875,1.0,283.1499938964844,296.56072998046875,300.9313659667969,302.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380673736333847,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.51513671875,0.0,20.474884033203125,1895.4371337890625,0.0,242.9393310546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674860,299.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,0.5331586599349976,299.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,0.5614417195320129,299.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,0.4146789312362671,299.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,0.5614417195320129,299.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,2.663237810134888,298.4213562011719,284.95001220703125,304.5298767089844,297.97418212890625,300.82379150390625,299.7444152832031,298.42169189453125,1.0,1.0,0.2711378931999206,0.2711378931999206,1.0,1.0,-5.692588806152344,1.1914299726486206,4.501158714294434,-0.0935514345765113,1.0,0.1500000059604644,0.0,295.6932983398437,410.0,13952.326171875,0.0,13491.0927734375,1.0,283.1499938964844,296.5746154785156,300.9726867675781,302.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804081976413727,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.3388671875,0.0,20.474884033203125,1895.4371337890625,0.0,242.5041656494141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674920,299.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,0.5331586599349976,299.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,0.5614417195320129,299.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,0.4146789312362671,299.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,0.5614417195320129,299.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4212646484375,0.9990000128746032,1.0,2.663237810134888,298.4213562011719,284.95001220703125,304.5298767089844,297.97418212890625,300.82379150390625,299.7444152832031,298.42169189453125,1.0,1.0,0.2711378931999206,0.2711378931999206,1.0,1.0,-5.692588806152344,1.1914299726486206,4.501158714294434,-0.0935514345765113,1.0,0.1500000059604644,0.0,295.6932983398437,410.0,13952.326171875,0.0,13491.0927734375,1.0,283.1499938964844,296.5746154785156,300.9726867675781,302.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804081976413727,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.3388671875,0.0,20.474884033203125,1895.4371337890625,0.0,242.5041656494141,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17674980,299.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,0.5331578254699707,299.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,0.5614408850669861,299.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,0.4146783351898193,299.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,0.5614408850669861,299.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,2.663233757019043,298.43701171875,284.95001220703125,304.5679626464844,298.0140991210937,300.84185791015625,299.7565002441406,298.4373474121094,1.0,1.0,0.2696226239204407,0.2696226239204407,1.0,1.0,-5.692579746246338,1.1845983266830444,4.507981300354004,-0.1004773005843162,1.0,0.1500000059604644,0.0,295.68194580078125,410.0,13966.5576171875,0.0,13491.0771484375,1.0,283.1499938964844,296.5884094238281,301.0129699707031,302.1156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802047371864319,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.015625,0.0,20.474884033203125,1895.4371337890625,0.0,242.1709442138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675040,299.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,0.5331578254699707,299.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,0.5614408850669861,299.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,0.4146783351898193,299.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,0.5614408850669861,299.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4369506835937,0.9990000128746032,1.0,2.663233757019043,298.43701171875,284.95001220703125,304.5679626464844,298.0140991210937,300.84185791015625,299.7565002441406,298.4373474121094,1.0,1.0,0.2696226239204407,0.2696226239204407,1.0,1.0,-5.692579746246338,1.1845983266830444,4.507981300354004,-0.1004773005843162,1.0,0.1500000059604644,0.0,295.68194580078125,410.0,13966.5576171875,0.0,13491.0771484375,1.0,283.1499938964844,296.5884094238281,301.0129699707031,302.1156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802047371864319,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.015625,0.0,20.474884033203125,1895.4371337890625,0.0,242.1709442138672,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675100,299.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447631835937,0.9990000128746032,1.0,0.5331574082374573,299.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447631835937,0.9990000128746032,1.0,0.5614404082298279,299.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447631835937,0.9990000128746032,1.0,0.4146779775619507,299.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447631835937,0.9990000128746032,1.0,0.5614404082298279,299.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4447631835937,0.9990000128746032,1.0,2.663231611251831,298.44482421875,284.95001220703125,304.5868225097656,298.0335388183594,300.850830078125,299.7625427246094,298.4451599121094,1.0,1.0,0.2688649892807007,0.2688649892807007,1.0,1.0,-5.692574501037598,1.181185007095337,4.51138973236084,-0.103934496641159,1.0,0.1500000059604644,0.0,295.6764831542969,410.0,13973.6279296875,0.0,13491.068359375,1.0,283.1499938964844,296.59527587890625,301.0325927734375,302.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801301121711731,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.29052734375,0.0,20.474884033203125,1895.4371337890625,0.0,242.0487670898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675160,299.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4525146484375,0.9990000128746032,1.0,0.5331569314002991,299.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4525146484375,0.9990000128746032,1.0,0.5614399313926697,299.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4525146484375,0.9990000128746032,1.0,0.414677619934082,299.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4525146484375,0.9990000128746032,1.0,0.5614399313926697,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4525146484375,0.9990000128746032,1.0,2.663229465484619,298.4525756835937,284.95001220703125,304.6055603027344,298.0526123046875,300.8597717285156,299.7685546875,298.4529113769531,1.0,1.0,0.2681264877319336,0.2681264877319336,1.0,1.0,-5.692569732666016,1.1778544187545776,4.514715194702148,-0.1073071137070655,1.0,0.1500000059604644,0.0,295.6712341308594,410.0,13980.662109375,0.0,13491.05859375,1.0,283.1499938964844,296.60211181640625,301.0517578125,302.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800670802593231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.50927734375,0.0,20.474884033203125,1895.4371337890625,0.0,241.9456024169922,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675220,299.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,0.5331559777259827,299.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,0.5614389181137085,299.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,0.4146768748760223,299.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,0.5614389181137085,299.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,2.663224458694458,298.468017578125,284.95001220703125,304.64263916015625,298.08935546875,300.8775329589844,299.78057861328125,298.4683532714844,1.0,1.0,0.266649454832077,0.266649454832077,1.0,1.0,-5.692558765411377,1.1712085008621216,4.521349906921387,-0.1140323355793953,1.0,0.1500000059604644,0.0,295.6610717773437,410.0,13994.6435546875,0.0,13491.0390625,1.0,283.1499938964844,296.6156921386719,301.0888366699219,302.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799850642681122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.79638671875,0.0,20.474884033203125,1895.4371337890625,0.0,241.8114013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675280,299.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,0.5331559777259827,299.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,0.5614389181137085,299.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,0.4146768748760223,299.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,0.5614389181137085,299.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.46795654296875,0.9990000128746032,1.0,2.663224458694458,298.468017578125,284.95001220703125,304.64263916015625,298.08935546875,300.8775329589844,299.78057861328125,298.4683532714844,1.0,1.0,0.266649454832077,0.266649454832077,1.0,1.0,-5.692558765411377,1.1712085008621216,4.521349906921387,-0.1140323355793953,1.0,0.1500000059604644,0.0,295.6610717773437,410.0,13994.6435546875,0.0,13491.0390625,1.0,283.1499938964844,296.6156921386719,301.0888366699219,302.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799850642681122,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.79638671875,0.0,20.474884033203125,1895.4371337890625,0.0,241.8114013671875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675340,299.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,0.5331548452377319,299.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,0.561437726020813,299.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,0.4146760106086731,299.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,0.561437726020813,299.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,2.6632189750671387,298.4832763671875,284.95001220703125,304.6791076660156,298.1241149902344,300.89508056640625,299.79254150390625,298.48358154296875,1.0,1.0,0.2651724219322204,0.2651724219322204,1.0,1.0,-5.692546367645264,1.164569616317749,4.527976512908936,-0.1207426860928535,1.0,0.1500000059604644,0.0,295.6515197753906,410.0,14008.4521484375,0.0,13491.017578125,1.0,283.1499938964844,296.629150390625,301.1236572265625,302.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379949152469635,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.83447265625,0.0,20.474884033203125,1895.4371337890625,0.0,241.75262451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675400,299.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,0.5331548452377319,299.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,0.561437726020813,299.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,0.4146760106086731,299.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,0.561437726020813,299.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.48321533203125,0.9990000128746032,1.0,2.6632189750671387,298.4832763671875,284.95001220703125,304.6791076660156,298.1241149902344,300.89508056640625,299.79254150390625,298.48358154296875,1.0,1.0,0.2651724219322204,0.2651724219322204,1.0,1.0,-5.692546367645264,1.164569616317749,4.527976512908936,-0.1207426860928535,1.0,0.1500000059604644,0.0,295.6515197753906,410.0,14008.4521484375,0.0,13491.017578125,1.0,283.1499938964844,296.629150390625,301.1236572265625,302.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379949152469635,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.83447265625,0.0,20.474884033203125,1895.4371337890625,0.0,241.75262451171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675460,299.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,0.533153772354126,299.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,0.5614365935325623,299.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,0.4146751761436462,299.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,0.5614365935325623,299.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,2.66321349143982,298.4984130859375,284.95001220703125,304.7149353027344,298.15655517578125,300.9125061035156,299.80450439453125,298.49871826171875,1.0,1.0,0.2637771368026733,0.2637771368026733,1.0,1.0,-5.69253396987915,1.1582928895950315,4.534241199493408,-0.1270849704742431,1.0,0.1500000059604644,0.0,295.642578125,410.0,14022.162109375,0.0,13490.99609375,1.0,283.1499938964844,296.6424865722656,301.1564636230469,302.26519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800003230571747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,241.8363647460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675520,299.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,0.533153772354126,299.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,0.5614365935325623,299.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,0.4146751761436462,299.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,0.5614365935325623,299.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4983215332031,0.9990000128746032,1.0,2.66321349143982,298.4984130859375,284.95001220703125,304.7149353027344,298.15655517578125,300.9125061035156,299.80450439453125,298.49871826171875,1.0,1.0,0.2637771368026733,0.2637771368026733,1.0,1.0,-5.69253396987915,1.1582928895950315,4.534241199493408,-0.1270849704742431,1.0,0.1500000059604644,0.0,295.642578125,410.0,14022.162109375,0.0,13490.99609375,1.0,283.1499938964844,296.6424865722656,301.1564636230469,302.26519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800003230571747,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.650390625,0.0,20.474884033203125,1895.4371337890625,0.0,241.8363647460937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675580,299.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,0.5331525802612305,299.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,0.561435341835022,299.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,0.4146742224693298,299.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,0.561435341835022,299.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,2.663207530975342,298.5133972167969,284.95001220703125,304.7499694824219,298.1864013671875,300.92974853515625,299.8164978027344,298.5137023925781,1.0,1.0,0.2623818218708038,0.2623818218708038,1.0,1.0,-5.692520618438721,1.1520342826843262,4.540486812591553,-0.1334012746810913,1.0,0.1500000059604644,0.0,295.63427734375,410.0,14035.7431640625,0.0,13490.9716796875,1.0,283.1499938964844,296.6557006835937,301.18670654296875,302.29705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380128800868988,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.1943359375,0.0,20.474884033203125,1895.4371337890625,0.0,242.0466461181641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675640,299.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,0.5331525802612305,299.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,0.561435341835022,299.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,0.4146742224693298,299.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,0.561435341835022,299.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5133361816406,0.9990000128746032,1.0,2.663207530975342,298.5133972167969,284.95001220703125,304.7499694824219,298.1864013671875,300.92974853515625,299.8164978027344,298.5137023925781,1.0,1.0,0.2623818218708038,0.2623818218708038,1.0,1.0,-5.692520618438721,1.1520342826843262,4.540486812591553,-0.1334012746810913,1.0,0.1500000059604644,0.0,295.63427734375,410.0,14035.7431640625,0.0,13490.9716796875,1.0,283.1499938964844,296.6557006835937,301.18670654296875,302.29705810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380128800868988,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.1943359375,0.0,20.474884033203125,1895.4371337890625,0.0,242.0466461181641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675700,299.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5207824707031,0.9990000128746032,1.0,0.5331519246101379,299.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5207824707031,0.9990000128746032,1.0,0.5614346265792847,299.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5207824707031,0.9990000128746032,1.0,0.4146737158298492,299.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5207824707031,0.9990000128746032,1.0,0.5614346265792847,299.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5207824707031,0.9990000128746032,1.0,2.6632041931152344,298.5208435058594,284.95001220703125,304.7672119140625,298.2002868652344,300.9383239746094,299.822509765625,298.5211486816406,1.0,1.0,0.2616841793060303,0.2616841793060303,1.0,1.0,-5.692513465881348,1.1489073038101196,4.543606281280518,-0.1365544199943542,1.0,0.1500000059604644,0.0,295.6303100585937,410.0,14042.484375,0.0,13490.9580078125,1.0,283.1499938964844,296.6622619628906,301.2009582519531,302.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802400231361389,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.87939453125,0.0,20.474884033203125,1895.4371337890625,0.0,242.2287139892578,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675760,299.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281677246094,0.9990000128746032,1.0,0.5331513285636902,299.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281677246094,0.9990000128746032,1.0,0.5614340305328369,299.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281677246094,0.9990000128746032,1.0,0.414673238992691,299.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281677246094,0.9990000128746032,1.0,0.5614340305328369,299.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5281677246094,0.9990000128746032,1.0,2.663201093673706,298.5282287597656,284.95001220703125,304.78424072265625,298.2134094238281,300.9468078613281,299.8284912109375,298.5285339355469,1.0,1.0,0.2610434591770172,0.2610434591770172,1.0,1.0,-5.692506790161133,1.146021604537964,4.546485424041748,-0.1394636332988739,1.0,0.1500000059604644,0.0,295.626708984375,410.0,14049.158203125,0.0,13490.9462890625,1.0,283.1499938964844,296.6687927246094,301.2142639160156,302.32635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38036048412323,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.46533203125,0.0,20.474884033203125,1895.4371337890625,0.0,242.426010131836,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675820,299.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,0.5331499576568604,299.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,0.5614326000213623,299.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,0.4146721959114074,299.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,0.5614326000213623,299.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,2.663194417953491,298.5428161621094,284.95001220703125,304.8175964355469,298.2372131347656,300.963623046875,299.8404235839844,298.54315185546875,1.0,1.0,0.2597620189189911,0.2597620189189911,1.0,1.0,-5.692492485046387,1.140284299850464,4.552207946777344,-0.1452406048774719,1.0,0.1500000059604644,0.0,295.6200561523437,410.0,14062.34765625,0.0,13490.919921875,1.0,283.1499938964844,296.68170166015625,301.2382507324219,302.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806432485580444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,242.8893585205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675880,299.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,0.5331499576568604,299.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,0.5614326000213623,299.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,0.4146721959114074,299.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,0.5614326000213623,299.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5427551269531,0.9990000128746032,1.0,2.663194417953491,298.5428161621094,284.95001220703125,304.8175964355469,298.2372131347656,300.963623046875,299.8404235839844,298.54315185546875,1.0,1.0,0.2597620189189911,0.2597620189189911,1.0,1.0,-5.692492485046387,1.140284299850464,4.552207946777344,-0.1452406048774719,1.0,0.1500000059604644,0.0,295.6200561523437,410.0,14062.34765625,0.0,13490.919921875,1.0,283.1499938964844,296.68170166015625,301.2382507324219,302.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806432485580444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.38330078125,0.0,20.474884033203125,1895.4371337890625,0.0,242.8893585205078,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17675940,299.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,0.533148467540741,300.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,0.5614310503005981,299.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,0.4146710336208343,299.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,0.5614310503005981,299.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,2.663187026977539,298.5572204589844,284.95001220703125,304.8500061035156,298.2575378417969,300.98016357421875,299.8523254394531,298.5575561523437,1.0,1.0,0.2584805786609649,0.2584805786609649,1.0,1.0,-5.692476272583008,1.13455331325531,4.557922840118408,-0.1510020196437835,1.0,0.1500000059604644,0.0,295.61407470703125,410.0,14075.3388671875,0.0,13490.8896484375,1.0,283.1499938964844,296.6944274902344,301.25933837890625,302.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810481429100036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01513671875,0.0,20.474884033203125,1895.4371337890625,0.0,243.5535430908203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676000,299.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,0.533148467540741,300.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,0.5614310503005981,299.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,0.4146710336208343,299.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,0.5614310503005981,299.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5571594238281,0.9990000128746032,1.0,2.663187026977539,298.5572204589844,284.95001220703125,304.8500061035156,298.2575378417969,300.98016357421875,299.8523254394531,298.5575561523437,1.0,1.0,0.2584805786609649,0.2584805786609649,1.0,1.0,-5.692476272583008,1.13455331325531,4.557922840118408,-0.1510020196437835,1.0,0.1500000059604644,0.0,295.61407470703125,410.0,14075.3388671875,0.0,13490.8896484375,1.0,283.1499938964844,296.6944274902344,301.25933837890625,302.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810481429100036,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01513671875,0.0,20.474884033203125,1895.4371337890625,0.0,243.5535430908203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676060,299.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,0.5331465005874634,300.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,0.5614289045333862,299.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,0.4146694839000702,299.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,0.5614289045333862,299.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,2.663177013397217,298.57135009765625,284.95001220703125,304.8815002441406,298.2745361328125,300.9964294433594,299.8641052246094,298.5716552734375,1.0,1.0,0.2571239173412323,0.2571239173412323,1.0,1.0,-5.692454814910889,1.1285016536712646,4.563952922821045,-0.1570602506399154,1.0,0.1500000059604644,0.0,295.60968017578125,410.0,14088.0693359375,0.0,13490.849609375,1.0,283.1499938964844,296.7069396972656,301.2765197753906,302.3939208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814805448055267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,244.26373291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676120,299.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,0.5331465005874634,300.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,0.5614289045333862,299.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,0.4146694839000702,299.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,0.5614289045333862,299.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5712890625,0.9990000128746032,1.0,2.663177013397217,298.57135009765625,284.95001220703125,304.8815002441406,298.2745361328125,300.9964294433594,299.8641052246094,298.5716552734375,1.0,1.0,0.2571239173412323,0.2571239173412323,1.0,1.0,-5.692454814910889,1.1285016536712646,4.563952922821045,-0.1570602506399154,1.0,0.1500000059604644,0.0,295.60968017578125,410.0,14088.0693359375,0.0,13490.849609375,1.0,283.1499938964844,296.7069396972656,301.2765197753906,302.3939208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814805448055267,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.27099609375,0.0,20.474884033203125,1895.4371337890625,0.0,244.26373291015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
