time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17676180,299.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5331439971923828,300.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5614262819290161,299.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.414667546749115,299.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5614262819290161,299.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,2.6631646156311035,298.5852355957031,284.95001220703125,304.9122314453125,298.2885131835937,301.0123596191406,299.87579345703125,298.5855407714844,1.0,1.0,0.2557672262191772,0.2557672262191772,1.0,1.0,-5.692428112030029,1.1224445104599,4.56998348236084,-0.1630935072898864,1.0,0.1500000059604644,0.0,295.6075134277344,410.0,14100.57421875,0.0,13490.7998046875,1.0,283.1499938964844,296.71923828125,301.2904968261719,302.4096069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819179236888885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.22265625,0.0,20.474884033203125,1895.4371337890625,0.0,244.9830474853516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676240,299.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5331439971923828,300.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5614262819290161,299.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.414667546749115,299.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,0.5614262819290161,299.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5851745605469,0.9990000128746032,1.0,2.6631646156311035,298.5852355957031,284.95001220703125,304.9122314453125,298.2885131835937,301.0123596191406,299.87579345703125,298.5855407714844,1.0,1.0,0.2557672262191772,0.2557672262191772,1.0,1.0,-5.692428112030029,1.1224445104599,4.56998348236084,-0.1630935072898864,1.0,0.1500000059604644,0.0,295.6075134277344,410.0,14100.57421875,0.0,13490.7998046875,1.0,283.1499938964844,296.71923828125,301.2904968261719,302.4096069335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819179236888885,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.22265625,0.0,20.474884033203125,1895.4371337890625,0.0,244.9830474853516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676300,299.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.592041015625,0.9990000128746032,1.0,0.533142626285553,300.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.592041015625,0.9990000128746032,1.0,0.5614248514175415,299.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.592041015625,0.9990000128746032,1.0,0.414666473865509,299.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.592041015625,0.9990000128746032,1.0,0.5614248514175415,299.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.592041015625,0.9990000128746032,1.0,2.6631577014923096,298.59210205078125,284.95001220703125,304.9272766113281,298.2944641113281,301.020263671875,299.8816223144531,298.5924072265625,1.0,1.0,0.2550888657569885,0.2550888657569885,1.0,1.0,-5.692413330078125,1.1194181442260742,4.572995185852051,-0.1660998314619064,1.0,0.1500000059604644,0.0,295.6070556640625,410.0,14106.763671875,0.0,13490.7724609375,1.0,283.1499938964844,296.7253112792969,301.2966613769531,302.4165344238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821595311164856,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.1162109375,0.0,20.474884033203125,1895.4371337890625,0.0,245.3807983398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676360,299.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.59881591796875,0.9990000128746032,1.0,0.5331413149833679,300.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.59881591796875,0.9990000128746032,1.0,0.5614234805107117,299.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.59881591796875,0.9990000128746032,1.0,0.4146654903888702,299.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.59881591796875,0.9990000128746032,1.0,0.5614234805107117,299.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.59881591796875,0.9990000128746032,1.0,2.663151264190674,298.598876953125,284.95001220703125,304.9421081542969,298.2997131347656,301.028076171875,299.8874206542969,298.59918212890625,1.0,1.0,0.2545669078826904,0.2545669078826904,1.0,1.0,-5.692399501800537,1.1170473098754885,4.575352191925049,-0.16844342648983,1.0,0.1500000059604644,0.0,295.6075439453125,410.0,14112.87890625,0.0,13490.7470703125,1.0,283.1499938964844,296.7313232421875,301.30194091796875,302.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823941051959991,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.9287109375,0.0,20.474884033203125,1895.4371337890625,0.0,245.76727294921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676420,299.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,0.5331385135650635,300.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,0.5614205002784729,299.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,0.4146632850170135,299.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,0.5614205002784729,299.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,2.663137197494507,298.6122741699219,284.95001220703125,304.9711608886719,298.3082275390625,301.0434875488281,299.8989562988281,298.612548828125,1.0,1.0,0.2535229921340942,0.2535229921340942,1.0,1.0,-5.69236946105957,1.112391233444214,4.579978466033936,-0.1730271577835083,1.0,0.1500000059604644,0.0,295.6098937988281,410.0,14124.9384765625,0.0,13490.6904296875,1.0,283.1499938964844,296.7431945800781,301.3103942871094,302.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828431665897369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.35107421875,0.0,20.474884033203125,1895.4371337890625,0.0,246.5078887939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676480,299.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,0.5331385135650635,300.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,0.5614205002784729,299.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,0.4146632850170135,299.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,0.5614205002784729,299.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6122131347656,0.9990000128746032,1.0,2.663137197494507,298.6122741699219,284.95001220703125,304.9711608886719,298.3082275390625,301.0434875488281,299.8989562988281,298.612548828125,1.0,1.0,0.2535229921340942,0.2535229921340942,1.0,1.0,-5.69236946105957,1.112391233444214,4.579978466033936,-0.1730271577835083,1.0,0.1500000059604644,0.0,295.6098937988281,410.0,14124.9384765625,0.0,13490.6904296875,1.0,283.1499938964844,296.7431945800781,301.3103942871094,302.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828431665897369,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.35107421875,0.0,20.474884033203125,1895.4371337890625,0.0,246.5078887939453,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676540,299.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,0.5331352949142456,300.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,0.5614171624183655,299.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,0.4146608114242553,299.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,0.5614171624183655,299.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,2.663121223449707,298.6253967285156,284.95001220703125,304.99932861328125,298.3142395019531,301.0585632324219,299.9103698730469,298.62567138671875,1.0,1.0,0.252479076385498,0.252479076385498,1.0,1.0,-5.692336082458496,1.10774028301239,4.584595680236816,-0.1775835007429123,1.0,0.1500000059604644,0.0,295.6138916015625,410.0,14136.7548828125,0.0,13490.626953125,1.0,283.1499938964844,296.7548217773437,301.3163146972656,302.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832870423793793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.533203125,0.0,20.474884033203125,1895.4371337890625,0.0,247.240951538086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676600,299.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,0.5331352949142456,300.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,0.5614171624183655,299.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,0.4146608114242553,299.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,0.5614171624183655,299.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6253356933594,0.9990000128746032,1.0,2.663121223449707,298.6253967285156,284.95001220703125,304.99932861328125,298.3142395019531,301.0585632324219,299.9103698730469,298.62567138671875,1.0,1.0,0.252479076385498,0.252479076385498,1.0,1.0,-5.692336082458496,1.10774028301239,4.584595680236816,-0.1775835007429123,1.0,0.1500000059604644,0.0,295.6138916015625,410.0,14136.7548828125,0.0,13490.626953125,1.0,283.1499938964844,296.7548217773437,301.3163146972656,302.4398803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832870423793793,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.533203125,0.0,20.474884033203125,1895.4371337890625,0.0,247.240951538086,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676660,299.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,0.5331316590309143,300.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,0.5614132881164551,299.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,0.4146579504013061,299.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,0.5614132881164551,299.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,2.663103103637696,298.63824462890625,284.95001220703125,305.0265808105469,298.31787109375,301.0733642578125,299.92169189453125,298.6385192871094,1.0,1.0,0.251355230808258,0.251355230808258,1.0,1.0,-5.692296981811523,1.1027485132217407,4.589548587799072,-0.1824592798948288,1.0,0.1500000059604644,0.0,295.6192626953125,410.0,14148.33984375,0.0,13490.5537109375,1.0,283.1499938964844,296.7662353515625,301.32000732421875,302.44488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837453424930572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.50439453125,0.0,20.474884033203125,1895.4371337890625,0.0,247.99891662597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676720,299.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,0.5331316590309143,300.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,0.5614132881164551,299.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,0.4146579504013061,299.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,0.5614132881164551,299.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6382141113281,0.9990000128746032,1.0,2.663103103637696,298.63824462890625,284.95001220703125,305.0265808105469,298.31787109375,301.0733642578125,299.92169189453125,298.6385192871094,1.0,1.0,0.251355230808258,0.251355230808258,1.0,1.0,-5.692296981811523,1.1027485132217407,4.589548587799072,-0.1824592798948288,1.0,0.1500000059604644,0.0,295.6192626953125,410.0,14148.33984375,0.0,13490.5537109375,1.0,283.1499938964844,296.7662353515625,301.32000732421875,302.44488525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837453424930572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.50439453125,0.0,20.474884033203125,1895.4371337890625,0.0,247.99891662597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676780,299.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,0.5331276059150696,300.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,0.5614089965820312,299.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,0.414654791355133,299.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,0.5614089965820312,299.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,2.6630825996398926,298.6508483886719,284.95001220703125,305.0529479980469,298.3193359375,301.0878601074219,299.93292236328125,298.651123046875,1.0,1.0,0.2502313554286957,0.2502313554286957,1.0,1.0,-5.692254066467285,1.0977492332458496,4.594504833221436,-0.1873175501823425,1.0,0.1500000059604644,0.0,295.6264953613281,410.0,14159.66796875,0.0,13490.4716796875,1.0,283.1499938964844,296.77740478515625,301.3215026855469,302.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842116296291351,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.26611328125,0.0,20.474884033203125,1895.4371337890625,0.0,248.771240234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676840,299.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,0.5331276059150696,300.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,0.5614089965820312,299.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,0.414654791355133,299.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,0.5614089965820312,299.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6507873535156,0.9990000128746032,1.0,2.6630825996398926,298.6508483886719,284.95001220703125,305.0529479980469,298.3193359375,301.0878601074219,299.93292236328125,298.651123046875,1.0,1.0,0.2502313554286957,0.2502313554286957,1.0,1.0,-5.692254066467285,1.0977492332458496,4.594504833221436,-0.1873175501823425,1.0,0.1500000059604644,0.0,295.6264953613281,410.0,14159.66796875,0.0,13490.4716796875,1.0,283.1499938964844,296.77740478515625,301.3215026855469,302.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842116296291351,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.26611328125,0.0,20.474884033203125,1895.4371337890625,0.0,248.771240234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676900,299.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6570129394531,0.9990000128746032,1.0,0.5331254005432129,300.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6570129394531,0.9990000128746032,1.0,0.5614067316055298,299.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6570129394531,0.9990000128746032,1.0,0.4146530926227569,299.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6570129394531,0.9990000128746032,1.0,0.5614067316055298,299.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6570129394531,0.9990000128746032,1.0,2.663071870803833,298.65704345703125,284.95001220703125,305.0657653808594,298.3193054199219,301.0950012207031,299.9384765625,298.6573181152344,1.0,1.0,0.2496694326400756,0.2496694326400756,1.0,1.0,-5.692231178283691,1.0952510833740234,4.596980094909668,-0.189736858010292,1.0,0.1500000059604644,0.0,295.6307373046875,410.0,14165.255859375,0.0,13490.427734375,1.0,283.1499938964844,296.7829284667969,301.3216552734375,302.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844633400440216,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.587890625,0.0,20.474884033203125,1895.4371337890625,0.0,249.18862915039065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17676960,299.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6631164550781,0.9990000128746032,1.0,0.5331230163574219,300.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6631164550781,0.9990000128746032,1.0,0.5614042282104492,299.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6631164550781,0.9990000128746032,1.0,0.4146512448787689,299.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6631164550781,0.9990000128746032,1.0,0.5614042282104492,299.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6631164550781,0.9990000128746032,1.0,2.663059949874878,298.6631774902344,284.95001220703125,305.0783386230469,298.3187866210937,301.10205078125,299.94403076171875,298.6634216308594,1.0,1.0,0.2491010874509811,0.2491010874509811,1.0,1.0,-5.692205905914307,1.0927268266677856,4.5994791984558105,-0.1921702176332473,1.0,0.1500000059604644,0.0,295.6358337402344,410.0,14170.74609375,0.0,13490.380859375,1.0,283.1499938964844,296.7883605957031,301.32110595703125,302.448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847008943557739,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.84375,0.0,20.474884033203125,1895.4371337890625,0.0,249.5828399658203,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677020,299.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5331178307533264,300.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5613987445831299,299.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.4146471917629242,299.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5613987445831299,299.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,2.663033962249756,298.6752014160156,284.95001220703125,305.102783203125,298.3163452148437,301.1158752441406,299.9550476074219,298.6754455566406,1.0,1.0,0.2479644119739532,0.2479644119739532,1.0,1.0,-5.692151546478272,1.0876775979995728,4.60447359085083,-0.1970119178295135,1.0,0.1500000059604644,0.0,295.6479797363281,410.0,14181.5439453125,0.0,13490.2763671875,1.0,283.1499938964844,296.7990417480469,301.31866455078125,302.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851795494556427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.2255859375,0.0,20.474884033203125,1895.4371337890625,0.0,250.37808227539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677080,299.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5331178307533264,300.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5613987445831299,299.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.4146471917629242,299.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5613987445831299,299.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,2.663033962249756,298.6752014160156,284.95001220703125,305.102783203125,298.3163452148437,301.1158752441406,299.9550476074219,298.6754455566406,1.0,1.0,0.2479644119739532,0.2479644119739532,1.0,1.0,-5.692151546478272,1.0876775979995728,4.60447359085083,-0.1970119178295135,1.0,0.1500000059604644,0.0,295.6479797363281,410.0,14181.5439453125,0.0,13490.2763671875,1.0,283.1499938964844,296.7990417480469,301.31866455078125,302.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851795494556427,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.2255859375,0.0,20.474884033203125,1895.4371337890625,0.0,250.37808227539065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677140,299.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,0.5331118702888489,300.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,0.5613924860954285,299.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,0.4146425724029541,299.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,0.5613924860954285,299.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,2.663004398345948,298.6868896484375,284.95001220703125,305.126220703125,298.31219482421875,301.1293640136719,299.9659118652344,298.6871337890625,1.0,1.0,0.2468277215957641,0.2468277215957641,1.0,1.0,-5.692089080810547,1.0826313495635986,4.609457492828369,-0.2018067091703415,1.0,0.1500000059604644,0.0,295.66339111328125,410.0,14192.0537109375,0.0,13490.158203125,1.0,283.1499938964844,296.8094482421875,301.31451416015625,302.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856511116027832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.4375,0.0,20.474884033203125,1895.4371337890625,0.0,251.1627349853516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677200,299.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,0.5331118702888489,300.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,0.5613924860954285,299.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,0.4146425724029541,299.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,0.5613924860954285,299.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6868591308594,0.9990000128746032,1.0,2.663004398345948,298.6868896484375,284.95001220703125,305.126220703125,298.31219482421875,301.1293640136719,299.9659118652344,298.6871337890625,1.0,1.0,0.2468277215957641,0.2468277215957641,1.0,1.0,-5.692089080810547,1.0826313495635986,4.609457492828369,-0.2018067091703415,1.0,0.1500000059604644,0.0,295.66339111328125,410.0,14192.0537109375,0.0,13490.158203125,1.0,283.1499938964844,296.8094482421875,301.31451416015625,302.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856511116027832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.4375,0.0,20.474884033203125,1895.4371337890625,0.0,251.1627349853516,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677260,299.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,0.5331055521965027,300.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,0.5613858103752136,299.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,0.4146376252174377,299.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,0.5613858103752136,299.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,2.662972450256348,298.6982727050781,284.95001220703125,305.1486511230469,298.3065185546875,301.1424560546875,299.9766845703125,298.6985168457031,1.0,1.0,0.2459278553724289,0.2459278553724289,1.0,1.0,-5.692022323608398,1.0786012411117554,4.6134209632873535,-0.2055371701717376,1.0,0.1500000059604644,0.0,295.6830444335937,410.0,14202.255859375,0.0,13490.0302734375,1.0,283.1499938964844,296.819580078125,301.3087463378906,302.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861123919486999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.48974609375,0.0,20.474884033203125,1895.4371337890625,0.0,251.93142700195312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677320,299.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,0.5331055521965027,300.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,0.5613858103752136,299.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,0.4146376252174377,299.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,0.5613858103752136,299.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6982116699219,0.9990000128746032,1.0,2.662972450256348,298.6982727050781,284.95001220703125,305.1486511230469,298.3065185546875,301.1424560546875,299.9766845703125,298.6985168457031,1.0,1.0,0.2459278553724289,0.2459278553724289,1.0,1.0,-5.692022323608398,1.0786012411117554,4.6134209632873535,-0.2055371701717376,1.0,0.1500000059604644,0.0,295.6830444335937,410.0,14202.255859375,0.0,13490.0302734375,1.0,283.1499938964844,296.819580078125,301.3087463378906,302.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861123919486999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.48974609375,0.0,20.474884033203125,1895.4371337890625,0.0,251.93142700195312,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677380,299.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,0.5330984592437744,300.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,0.5613783597946167,299.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,0.4146321415901184,299.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,0.5613783597946167,299.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,2.6629371643066406,298.7093505859375,284.95001220703125,305.1700439453125,298.2994384765625,301.1552124023437,299.9873046875,298.7095947265625,1.0,1.0,0.2450280040502548,0.2450280040502548,1.0,1.0,-5.691947937011719,1.0746057033538818,4.617342472076416,-0.209189623594284,1.0,0.1500000059604644,0.0,295.7059326171875,410.0,14212.177734375,0.0,13489.888671875,1.0,283.1499938964844,296.8294677734375,301.3016967773437,302.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865776360034942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.41162109375,0.0,20.474884033203125,1895.4371337890625,0.0,252.70797729492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677440,299.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,0.5330984592437744,300.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,0.5613783597946167,299.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,0.4146321415901184,299.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,0.5613783597946167,299.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.70928955078125,0.9990000128746032,1.0,2.6629371643066406,298.7093505859375,284.95001220703125,305.1700439453125,298.2994384765625,301.1552124023437,299.9873046875,298.7095947265625,1.0,1.0,0.2450280040502548,0.2450280040502548,1.0,1.0,-5.691947937011719,1.0746057033538818,4.617342472076416,-0.209189623594284,1.0,0.1500000059604644,0.0,295.7059326171875,410.0,14212.177734375,0.0,13489.888671875,1.0,283.1499938964844,296.8294677734375,301.3016967773437,302.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865776360034942,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.41162109375,0.0,20.474884033203125,1895.4371337890625,0.0,252.70797729492188,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677500,299.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7146911621094,0.9990000128746032,1.0,0.5330946445465088,300.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7146911621094,0.9990000128746032,1.0,0.561374306678772,299.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7146911621094,0.9990000128746032,1.0,0.4146291613578796,299.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7146911621094,0.9990000128746032,1.0,0.561374306678772,299.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7146911621094,0.9990000128746032,1.0,2.6629180908203125,298.7147521972656,284.95001220703125,305.1803283691406,298.2954406738281,301.1614074707031,299.9925842285156,298.7149658203125,1.0,1.0,0.2445780634880066,0.2445780634880066,1.0,1.0,-5.691908359527588,1.072608470916748,4.61929988861084,-0.2109979838132858,1.0,0.1500000059604644,0.0,295.7186889648437,410.0,14217.009765625,0.0,13489.8125,1.0,283.1499938964844,296.83428955078125,301.2976379394531,302.4296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868004083633423,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.31689453125,0.0,20.474884033203125,1895.4371337890625,0.0,253.08023071289065,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677560,300.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.72003173828125,0.9990000128746032,1.0,0.5330906510353088,300.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.72003173828125,0.9990000128746032,1.0,0.5613700747489929,299.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.72003173828125,0.9990000128746032,1.0,0.4146260321140289,299.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.72003173828125,0.9990000128746032,1.0,0.5613700747489929,299.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.72003173828125,0.9990000128746032,1.0,2.662898063659668,298.7200622558594,284.95001220703125,305.1903686523437,298.2911376953125,301.16754150390625,299.997802734375,298.7203063964844,1.0,1.0,0.2440897226333618,0.2440897226333618,1.0,1.0,-5.691866397857666,1.070452332496643,4.621413707733154,-0.2129576802253723,1.0,0.1500000059604644,0.0,295.7318725585937,410.0,14221.7763671875,0.0,13489.732421875,1.0,283.1499938964844,296.8390197753906,301.2933349609375,302.42578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387023389339447,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.19580078125,0.0,20.474884033203125,1895.4371337890625,0.0,253.4531097412109,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677620,300.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,0.5330823063850403,300.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,0.5613613724708557,299.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,0.4146195650100708,299.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,0.5613613724708557,299.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,2.6628565788269043,298.73046875,284.95001220703125,305.2095947265625,298.28179931640625,301.1795349121094,300.0081787109375,298.7306823730469,1.0,1.0,0.243113026022911,0.243113026022911,1.0,1.0,-5.691779136657715,1.0661224126815796,4.625656604766846,-0.2168765217065811,1.0,0.1500000059604644,0.0,295.7596130371094,410.0,14231.087890625,0.0,13489.5654296875,1.0,283.1499938964844,296.84832763671875,301.28399658203125,302.417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874611556529999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.87109375,0.0,20.474884033203125,1895.4371337890625,0.0,254.1859741210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677680,300.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,0.5330823063850403,300.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,0.5613613724708557,299.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,0.4146195650100708,299.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,0.5613613724708557,299.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7304382324219,0.9990000128746032,1.0,2.6628565788269043,298.73046875,284.95001220703125,305.2095947265625,298.28179931640625,301.1795349121094,300.0081787109375,298.7306823730469,1.0,1.0,0.243113026022911,0.243113026022911,1.0,1.0,-5.691779136657715,1.0661224126815796,4.625656604766846,-0.2168765217065811,1.0,0.1500000059604644,0.0,295.7596130371094,410.0,14231.087890625,0.0,13489.5654296875,1.0,283.1499938964844,296.84832763671875,301.28399658203125,302.417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874611556529999,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.87109375,0.0,20.474884033203125,1895.4371337890625,0.0,254.1859741210937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677740,300.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,0.5330738425254822,300.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,0.5613524317741394,300.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,0.4146129786968231,299.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,0.5613524317741394,299.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,2.662814140319824,298.7405090332031,284.95001220703125,305.22772216796875,298.2716064453125,301.1911315917969,300.01837158203125,298.7407531738281,1.0,1.0,0.2421363443136215,0.2421363443136215,1.0,1.0,-5.691690444946289,1.061795711517334,4.629894733428955,-0.2207821458578109,1.0,0.1500000059604644,0.0,295.7881164550781,410.0,14240.0888671875,0.0,13489.396484375,1.0,283.1499938964844,296.8572998046875,301.273681640625,302.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878795802593231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,254.8874664306641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677800,300.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,0.5330738425254822,300.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,0.5613524317741394,300.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,0.4146129786968231,299.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,0.5613524317741394,299.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.740478515625,0.9990000128746032,1.0,2.662814140319824,298.7405090332031,284.95001220703125,305.22772216796875,298.2716064453125,301.1911315917969,300.01837158203125,298.7407531738281,1.0,1.0,0.2421363443136215,0.2421363443136215,1.0,1.0,-5.691690444946289,1.061795711517334,4.629894733428955,-0.2207821458578109,1.0,0.1500000059604644,0.0,295.7881164550781,410.0,14240.0888671875,0.0,13489.396484375,1.0,283.1499938964844,296.8572998046875,301.273681640625,302.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878795802593231,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.44189453125,0.0,20.474884033203125,1895.4371337890625,0.0,254.8874664306641,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677860,300.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,0.5330654978752136,300.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,0.5613436102867126,300.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,0.4146064817905426,299.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,0.5613436102867126,299.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,2.662772417068481,298.7502746582031,284.95001220703125,305.2447204589844,298.2606811523437,301.2023620605469,300.0284423828125,298.75048828125,1.0,1.0,0.2411557137966156,0.2411557137966156,1.0,1.0,-5.69160270690918,1.0574569702148438,4.634145736694336,-0.224708154797554,1.0,0.1500000059604644,0.0,295.81597900390625,410.0,14248.828125,0.0,13489.228515625,1.0,283.1499938964844,296.86602783203125,301.2626953125,302.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388286292552948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.93408203125,0.0,20.474884033203125,1895.4371337890625,0.0,255.5702362060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677920,300.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,0.5330654978752136,300.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,0.5613436102867126,300.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,0.4146064817905426,299.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,0.5613436102867126,299.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.750244140625,0.9990000128746032,1.0,2.662772417068481,298.7502746582031,284.95001220703125,305.2447204589844,298.2606811523437,301.2023620605469,300.0284423828125,298.75048828125,1.0,1.0,0.2411557137966156,0.2411557137966156,1.0,1.0,-5.69160270690918,1.0574569702148438,4.634145736694336,-0.224708154797554,1.0,0.1500000059604644,0.0,295.81597900390625,410.0,14248.828125,0.0,13489.228515625,1.0,283.1499938964844,296.86602783203125,301.2626953125,302.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388286292552948,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.93408203125,0.0,20.474884033203125,1895.4371337890625,0.0,255.5702362060547,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17677980,300.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,0.5330575704574585,300.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,0.5613352656364441,300.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,0.4146003425121307,299.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,0.5613352656364441,299.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,2.6627328395843506,298.7597351074219,284.95001220703125,305.26055908203125,298.24920654296875,301.2132568359375,300.0383605957031,298.75994873046875,1.0,1.0,0.2401750981807708,0.2401750981807708,1.0,1.0,-5.691519737243652,1.0531235933303833,4.638396263122559,-0.2286557406187057,1.0,0.1500000059604644,0.0,295.8418273925781,410.0,14257.27734375,0.0,13489.0703125,1.0,283.1499938964844,296.8744812011719,301.25115966796875,302.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886734843254089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.3544921875,0.0,20.474884033203125,1895.4371337890625,0.0,256.22119140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678040,300.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,0.5330575704574585,300.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,0.5613352656364441,300.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,0.4146003425121307,299.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,0.5613352656364441,299.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597045898437,0.9990000128746032,1.0,2.6627328395843506,298.7597351074219,284.95001220703125,305.26055908203125,298.24920654296875,301.2132568359375,300.0383605957031,298.75994873046875,1.0,1.0,0.2401750981807708,0.2401750981807708,1.0,1.0,-5.691519737243652,1.0531235933303833,4.638396263122559,-0.2286557406187057,1.0,0.1500000059604644,0.0,295.8418273925781,410.0,14257.27734375,0.0,13489.0703125,1.0,283.1499938964844,296.8744812011719,301.25115966796875,302.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886734843254089,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.3544921875,0.0,20.474884033203125,1895.4371337890625,0.0,256.22119140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678100,300.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7643127441406,0.9990000128746032,1.0,0.5330538153648376,300.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7643127441406,0.9990000128746032,1.0,0.5613313913345337,300.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7643127441406,0.9990000128746032,1.0,0.4145974218845367,299.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7643127441406,0.9990000128746032,1.0,0.5613313913345337,299.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7643127441406,0.9990000128746032,1.0,2.6627142429351807,298.76434326171875,284.95001220703125,305.2680358886719,298.2433166503906,301.21856689453125,300.04327392578125,298.7645568847656,1.0,1.0,0.2396847903728485,0.2396847903728485,1.0,1.0,-5.69148063659668,1.050959229469299,4.64052152633667,-0.2306406199932098,1.0,0.1500000059604644,0.0,295.853759765625,410.0,14261.40625,0.0,13488.99609375,1.0,283.1499938964844,296.87860107421875,301.2452087402344,302.3807983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888589739799499,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.04345703125,0.0,20.474884033203125,1895.4371337890625,0.0,256.5333251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
