time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17678160,300.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7688293457031,0.9990000128746032,1.0,0.5330504775047302,300.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7688293457031,0.9990000128746032,1.0,0.5613278150558472,300.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7688293457031,0.9990000128746032,1.0,0.414594829082489,299.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7688293457031,0.9990000128746032,1.0,0.5613278150558472,299.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7688293457031,0.9990000128746032,1.0,2.662697553634644,298.7688903808594,284.95001220703125,305.27520751953125,298.23736572265625,301.2237854003906,300.04815673828125,298.7690734863281,1.0,1.0,0.2393078953027725,0.2393078953027725,1.0,1.0,-5.691445827484131,1.049264669418335,4.642181396484375,-0.2321692258119583,1.0,0.1500000059604644,0.0,295.864990234375,410.0,14265.4599609375,0.0,13488.9287109375,1.0,283.1499938964844,296.8826599121094,301.2391967773437,302.3750305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890367746353149,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.72021484375,0.0,20.474884033203125,1895.4371337890625,0.0,256.8327331542969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678220,300.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,0.5330443978309631,300.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,0.5613214373588562,300.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,0.4145901203155517,299.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,0.5613214373588562,299.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,2.6626672744750977,298.7777099609375,284.95001220703125,305.28863525390625,298.2253112792969,301.2339782714844,300.0577697753906,298.77789306640625,1.0,1.0,0.2385541051626205,0.2385541051626205,1.0,1.0,-5.69138240814209,1.0459378957748413,4.645444393157959,-0.2351996451616287,1.0,0.1500000059604644,0.0,295.88482666015625,410.0,14273.369140625,0.0,13488.8076171875,1.0,283.1499938964844,296.8905639648437,301.22705078125,302.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893698453903198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.04638671875,0.0,20.474884033203125,1895.4371337890625,0.0,257.39410400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678280,300.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,0.5330443978309631,300.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,0.5613214373588562,300.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,0.4145901203155517,299.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,0.5613214373588562,299.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7776794433594,0.9990000128746032,1.0,2.6626672744750977,298.7777099609375,284.95001220703125,305.28863525390625,298.2253112792969,301.2339782714844,300.0577697753906,298.77789306640625,1.0,1.0,0.2385541051626205,0.2385541051626205,1.0,1.0,-5.69138240814209,1.0459378957748413,4.645444393157959,-0.2351996451616287,1.0,0.1500000059604644,0.0,295.88482666015625,410.0,14273.369140625,0.0,13488.8076171875,1.0,283.1499938964844,296.8905639648437,301.22705078125,302.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893698453903198,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.04638671875,0.0,20.474884033203125,1895.4371337890625,0.0,257.39410400390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678340,300.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,0.5330391526222229,300.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,0.5613158941268921,300.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,0.4145860075950622,299.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,0.5613158941268921,299.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,2.6626410484313965,298.7862548828125,284.95001220703125,305.30084228515625,298.2132568359375,301.2438049316406,300.0672302246094,298.78643798828125,1.0,1.0,0.2378003001213073,0.2378003001213073,1.0,1.0,-5.691327095031738,1.0426183938980105,4.648708820343018,-0.2382720559835434,1.0,0.1500000059604644,0.0,295.9010314941406,410.0,14281.0146484375,0.0,13488.7021484375,1.0,283.1499938964844,296.898193359375,301.2148742675781,302.3515930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389677494764328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.35302734375,0.0,20.474884033203125,1895.4371337890625,0.0,257.9131774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678400,300.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,0.5330391526222229,300.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,0.5613158941268921,300.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,0.4145860075950622,299.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,0.5613158941268921,299.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7862243652344,0.9990000128746032,1.0,2.6626410484313965,298.7862548828125,284.95001220703125,305.30084228515625,298.2132568359375,301.2438049316406,300.0672302246094,298.78643798828125,1.0,1.0,0.2378003001213073,0.2378003001213073,1.0,1.0,-5.691327095031738,1.0426183938980105,4.648708820343018,-0.2382720559835434,1.0,0.1500000059604644,0.0,295.9010314941406,410.0,14281.0146484375,0.0,13488.7021484375,1.0,283.1499938964844,296.898193359375,301.2148742675781,302.3515930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389677494764328,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.35302734375,0.0,20.474884033203125,1895.4371337890625,0.0,257.9131774902344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678460,300.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,0.5330343842506409,300.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,0.561310887336731,300.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,0.4145823121070862,299.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,0.561310887336731,299.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,2.6626172065734863,298.7945556640625,284.95001220703125,305.3117980957031,298.20135498046875,301.2533569335937,300.0765686035156,298.7947082519531,1.0,1.0,0.2368918061256408,0.2368918061256408,1.0,1.0,-5.691277027130127,1.0386477708816528,4.652629375457764,-0.2420398890972137,1.0,0.1500000059604644,0.0,295.9134826660156,410.0,14288.4091796875,0.0,13488.607421875,1.0,283.1499938964844,296.9056091308594,301.2027893066406,302.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899568915367126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6533203125,0.0,20.474884033203125,1895.4371337890625,0.0,258.3851013183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678520,300.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,0.5330343842506409,300.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,0.561310887336731,300.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,0.4145823121070862,299.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,0.561310887336731,299.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.79449462890625,0.9990000128746032,1.0,2.6626172065734863,298.7945556640625,284.95001220703125,305.3117980957031,298.20135498046875,301.2533569335937,300.0765686035156,298.7947082519531,1.0,1.0,0.2368918061256408,0.2368918061256408,1.0,1.0,-5.691277027130127,1.0386477708816528,4.652629375457764,-0.2420398890972137,1.0,0.1500000059604644,0.0,295.9134826660156,410.0,14288.4091796875,0.0,13488.607421875,1.0,283.1499938964844,296.9056091308594,301.2027893066406,302.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899568915367126,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6533203125,0.0,20.474884033203125,1895.4371337890625,0.0,258.3851013183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678580,300.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5330305099487305,300.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5613067746162415,300.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.414579302072525,299.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5613067746162415,299.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,2.662597894668579,298.802490234375,284.95001220703125,305.3215026855469,298.18975830078125,301.2624816894531,300.08575439453125,298.8026428222656,1.0,1.0,0.2359832972288131,0.2359832972288131,1.0,1.0,-5.6912360191345215,1.0346624851226809,4.656573295593262,-0.2458750754594802,1.0,0.1500000059604644,0.0,295.9220275878906,410.0,14295.484375,0.0,13488.529296875,1.0,283.1499938964844,296.9127197265625,301.1910705566406,302.3284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902032375335693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.96435546875,0.0,20.474884033203125,1895.4371337890625,0.0,258.8015441894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678640,300.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5330305099487305,300.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5613067746162415,300.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.414579302072525,299.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,0.5613067746162415,299.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.80242919921875,0.9990000128746032,1.0,2.662597894668579,298.802490234375,284.95001220703125,305.3215026855469,298.18975830078125,301.2624816894531,300.08575439453125,298.8026428222656,1.0,1.0,0.2359832972288131,0.2359832972288131,1.0,1.0,-5.6912360191345215,1.0346624851226809,4.656573295593262,-0.2458750754594802,1.0,0.1500000059604644,0.0,295.9220275878906,410.0,14295.484375,0.0,13488.529296875,1.0,283.1499938964844,296.9127197265625,301.1910705566406,302.3284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902032375335693,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.96435546875,0.0,20.474884033203125,1895.4371337890625,0.0,258.8015441894531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678700,300.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8063049316406,0.9990000128746032,1.0,0.533028781414032,300.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8063049316406,0.9990000128746032,1.0,0.5613049864768982,300.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8063049316406,0.9990000128746032,1.0,0.4145779609680176,299.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8063049316406,0.9990000128746032,1.0,0.5613049864768982,299.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8063049316406,0.9990000128746032,1.0,2.6625893115997314,298.80633544921875,284.95001220703125,305.3258361816406,298.18414306640625,301.26690673828125,300.0903015136719,298.8064880371094,1.0,1.0,0.2355290502309799,0.2355290502309799,1.0,1.0,-5.69121789932251,1.0326720476150513,4.658545970916748,-0.247805044054985,1.0,0.1500000059604644,0.0,295.9252014160156,410.0,14298.9169921875,0.0,13488.4951171875,1.0,283.1499938964844,296.9161682128906,301.1853942871094,302.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903137445449829,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.62890625,0.0,20.474884033203125,1895.4371337890625,0.0,258.988525390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678760,300.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8100891113281,0.9990000128746032,1.0,0.5330273509025574,300.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8100891113281,0.9990000128746032,1.0,0.5613034963607788,300.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8100891113281,0.9990000128746032,1.0,0.4145768582820892,299.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8100891113281,0.9990000128746032,1.0,0.5613034963607788,299.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8100891113281,0.9990000128746032,1.0,2.6625821590423584,298.81011962890625,284.95001220703125,305.3298645019531,298.1786499023437,301.271240234375,300.09478759765625,298.8102722167969,1.0,1.0,0.2351579815149307,0.2351579815149307,1.0,1.0,-5.691202640533447,1.031024694442749,4.660178184509277,-0.2494007796049118,1.0,0.1500000059604644,0.0,295.9279479980469,410.0,14302.283203125,0.0,13488.4658203125,1.0,283.1499938964844,296.9195861816406,301.1798095703125,302.3174743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904138505458832,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.30078125,0.0,20.474884033203125,1895.4371337890625,0.0,259.1579284667969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678820,300.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139343261719,0.9990000128746032,1.0,0.5330260396003723,300.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139343261719,0.9990000128746032,1.0,0.5613020658493042,300.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139343261719,0.9990000128746032,1.0,0.4145758152008056,299.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139343261719,0.9990000128746032,1.0,0.5613020658493042,299.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8139343261719,0.9990000128746032,1.0,2.662575483322144,298.81396484375,284.95001220703125,305.3337097167969,298.1731262207031,301.2756652832031,300.0994567871094,298.8141174316406,1.0,1.0,0.2347720563411712,0.2347720563411712,1.0,1.0,-5.691188812255859,1.0293341875076294,4.66185474395752,-0.2510472536087036,1.0,0.1500000059604644,0.0,295.9300842285156,410.0,14305.69140625,0.0,13488.439453125,1.0,283.1499938964844,296.9230041503906,301.1742248535156,302.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905094265937805,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.97265625,0.0,20.474884033203125,1895.4371337890625,0.0,259.3197326660156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678880,300.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5330249071121216,300.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5613009333610535,300.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.4145749509334564,299.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,0.5613009333610535,299.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8173828125,0.9990000128746032,1.0,2.662569761276245,298.8174133300781,284.95001220703125,305.3369140625,298.1682434082031,301.2796325683594,300.10369873046875,298.81756591796875,1.0,1.0,0.2344158291816711,0.2344158291816711,1.0,1.0,-5.691176891326904,1.0277758836746216,4.663401126861572,-0.2525710761547088,1.0,0.1500000059604644,0.0,295.9316101074219,410.0,14308.7724609375,0.0,13488.4169921875,1.0,283.1499938964844,296.9261474609375,301.1692199707031,302.3070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905872702598572,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.68017578125,0.0,20.474884033203125,1895.4371337890625,0.0,259.4515380859375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17678940,300.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,0.5330228805541992,300.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,0.5612987279891968,300.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,0.4145733416080475,299.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,0.5612987279891968,299.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,2.662559509277344,298.82440185546875,284.95001220703125,305.3426208496094,298.1586608886719,301.28765869140625,300.1124572753906,298.8245544433594,1.0,1.0,0.2336736917495727,0.2336736917495727,1.0,1.0,-5.691154956817627,1.024532437324524,4.666622638702393,-0.2557592689990997,1.0,0.1500000059604644,0.0,295.9335632324219,410.0,14314.970703125,0.0,13488.3759765625,1.0,283.1499938964844,296.93243408203125,301.1593933105469,302.29736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907139003276825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.1123046875,0.0,20.474884033203125,1895.4371337890625,0.0,259.66607666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679000,300.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,0.5330228805541992,300.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,0.5612987279891968,300.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,0.4145733416080475,299.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,0.5612987279891968,299.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.82440185546875,0.9990000128746032,1.0,2.662559509277344,298.82440185546875,284.95001220703125,305.3426208496094,298.1586608886719,301.28765869140625,300.1124572753906,298.8245544433594,1.0,1.0,0.2336736917495727,0.2336736917495727,1.0,1.0,-5.691154956817627,1.024532437324524,4.666622638702393,-0.2557592689990997,1.0,0.1500000059604644,0.0,295.9335632324219,410.0,14314.970703125,0.0,13488.3759765625,1.0,283.1499938964844,296.93243408203125,301.1593933105469,302.29736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907139003276825,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.1123046875,0.0,20.474884033203125,1895.4371337890625,0.0,259.66607666015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679060,300.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5330209732055664,300.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5612967014312744,300.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.4145718514919281,299.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5612967014312744,299.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,2.66254997253418,298.8310241699219,284.95001220703125,305.346923828125,298.15008544921875,301.29522705078125,300.1210327148437,298.8311462402344,1.0,1.0,0.2328239381313324,0.2328239381313324,1.0,1.0,-5.691134452819824,1.0208381414413452,4.670296669006348,-0.2594178020954132,1.0,0.1500000059604644,0.0,295.9337463378906,410.0,14320.798828125,0.0,13488.337890625,1.0,283.1499938964844,296.9383850097656,301.15069580078125,302.2887268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908022940158844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.62890625,0.0,20.474884033203125,1895.4371337890625,0.0,259.8158569335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679120,300.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5330209732055664,300.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5612967014312744,300.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.4145718514919281,299.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,0.5612967014312744,299.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8309936523437,0.9990000128746032,1.0,2.66254997253418,298.8310241699219,284.95001220703125,305.346923828125,298.15008544921875,301.29522705078125,300.1210327148437,298.8311462402344,1.0,1.0,0.2328239381313324,0.2328239381313324,1.0,1.0,-5.691134452819824,1.0208381414413452,4.670296669006348,-0.2594178020954132,1.0,0.1500000059604644,0.0,295.9337463378906,410.0,14320.798828125,0.0,13488.337890625,1.0,283.1499938964844,296.9383850097656,301.15069580078125,302.2887268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908022940158844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.62890625,0.0,20.474884033203125,1895.4371337890625,0.0,259.8158569335937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679180,300.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,0.5330191850662231,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,0.5612949132919312,300.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,0.4145705103874206,299.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,0.5612949132919312,299.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,2.662541389465332,298.8372802734375,284.95001220703125,305.349853515625,298.1427307128906,301.3023986816406,300.1294860839844,298.83740234375,1.0,1.0,0.231974184513092,0.231974184513092,1.0,1.0,-5.691115856170654,1.0171334743499756,4.673982620239258,-0.2630970776081085,1.0,0.1500000059604644,0.0,295.93316650390625,410.0,14326.3095703125,0.0,13488.302734375,1.0,283.1499938964844,296.9440612792969,301.1430969238281,302.2811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908405900001526,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.232421875,0.0,20.474884033203125,1895.4371337890625,0.0,259.8807983398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679240,300.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,0.5330191850662231,300.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,0.5612949132919312,300.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,0.4145705103874206,299.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,0.5612949132919312,299.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372497558594,0.9990000128746032,1.0,2.662541389465332,298.8372802734375,284.95001220703125,305.349853515625,298.1427307128906,301.3023986816406,300.1294860839844,298.83740234375,1.0,1.0,0.231974184513092,0.231974184513092,1.0,1.0,-5.691115856170654,1.0171334743499756,4.673982620239258,-0.2630970776081085,1.0,0.1500000059604644,0.0,295.93316650390625,410.0,14326.3095703125,0.0,13488.302734375,1.0,283.1499938964844,296.9440612792969,301.1430969238281,302.2811279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908405900001526,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.232421875,0.0,20.474884033203125,1895.4371337890625,0.0,259.8807983398437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679300,300.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8402709960937,0.9990000128746032,1.0,0.5330184102058411,300.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8402709960937,0.9990000128746032,1.0,0.5612940192222595,300.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8402709960937,0.9990000128746032,1.0,0.4145698547363281,299.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8402709960937,0.9990000128746032,1.0,0.5612940192222595,299.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8402709960937,0.9990000128746032,1.0,2.662537336349488,298.8403015136719,284.95001220703125,305.3507995605469,298.1395263671875,301.30584716796875,300.1336364746094,298.8404235839844,1.0,1.0,0.2315493077039718,0.2315493077039718,1.0,1.0,-5.691107273101807,1.015282392501831,4.6758246421813965,-0.2649381160736084,1.0,0.1500000059604644,0.0,295.9326477050781,410.0,14328.9541015625,0.0,13488.2861328125,1.0,283.1499938964844,296.94677734375,301.1397399902344,302.2777404785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908354640007019,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.0673828125,0.0,20.474884033203125,1895.4371337890625,0.0,259.8720703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679360,300.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431701660156,0.9990000128746032,1.0,0.5330177545547485,300.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431701660156,0.9990000128746032,1.0,0.561293363571167,300.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431701660156,0.9990000128746032,1.0,0.4145693480968475,299.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431701660156,0.9990000128746032,1.0,0.561293363571167,299.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8431701660156,0.9990000128746032,1.0,2.66253399848938,298.8432006835937,284.95001220703125,305.3513488769531,298.13671875,301.30914306640625,300.13775634765625,298.84332275390625,1.0,1.0,0.2312239706516266,0.2312239706516266,1.0,1.0,-5.691100597381592,1.0138394832611084,4.677260875701904,-0.2663732469081878,1.0,0.1500000059604644,0.0,295.9322814941406,410.0,14331.4873046875,0.0,13488.2734375,1.0,283.1499938964844,296.94940185546875,301.13677978515625,302.2747497558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908201456069946,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.9365234375,0.0,20.474884033203125,1895.4371337890625,0.0,259.8461303710937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679420,300.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,0.5330165028572083,300.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,0.5612920522689819,300.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,0.4145683944225311,299.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,0.5612920522689819,299.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,2.6625277996063232,298.84869384765625,284.95001220703125,305.3514099121094,298.1322631835937,301.3154296875,300.1458740234375,298.84881591796875,1.0,1.0,0.230573296546936,0.230573296546936,1.0,1.0,-5.691087245941162,1.011005997657776,4.680081367492676,-0.2691929936408996,1.0,0.1500000059604644,0.0,295.931396484375,410.0,14336.2919921875,0.0,13488.2490234375,1.0,283.1499938964844,296.95440673828125,301.1321105957031,302.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907569944858551,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.77490234375,0.0,20.474884033203125,1895.4371337890625,0.0,259.73907470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679480,300.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,0.5330165028572083,300.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,0.5612920522689819,300.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,0.4145683944225311,299.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,0.5612920522689819,299.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8486633300781,0.9990000128746032,1.0,2.6625277996063232,298.84869384765625,284.95001220703125,305.3514099121094,298.1322631835937,301.3154296875,300.1458740234375,298.84881591796875,1.0,1.0,0.230573296546936,0.230573296546936,1.0,1.0,-5.691087245941162,1.011005997657776,4.680081367492676,-0.2691929936408996,1.0,0.1500000059604644,0.0,295.931396484375,410.0,14336.2919921875,0.0,13488.2490234375,1.0,283.1499938964844,296.95440673828125,301.1321105957031,302.2699584960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907569944858551,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.77490234375,0.0,20.474884033203125,1895.4371337890625,0.0,259.73907470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679540,300.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,0.5330153107643127,300.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,0.5612908005714417,300.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,0.4145674407482147,299.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,0.5612908005714417,299.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,2.6625218391418457,298.85369873046875,284.95001220703125,305.3500061035156,298.1294860839844,301.32110595703125,300.1537780761719,298.8537902832031,1.0,1.0,0.2299226224422454,0.2299226224422454,1.0,1.0,-5.691074371337891,1.008176326751709,4.682898044586182,-0.27201047539711,1.0,0.1500000059604644,0.0,295.9303894042969,410.0,14340.6025390625,0.0,13488.224609375,1.0,283.1499938964844,296.9590148925781,301.1287536621094,302.2665100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390636146068573,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.712890625,0.0,20.474884033203125,1895.4371337890625,0.0,259.5343322753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679600,300.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,0.5330153107643127,300.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,0.5612908005714417,300.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,0.4145674407482147,299.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,0.5612908005714417,299.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8536682128906,0.9990000128746032,1.0,2.6625218391418457,298.85369873046875,284.95001220703125,305.3500061035156,298.1294860839844,301.32110595703125,300.1537780761719,298.8537902832031,1.0,1.0,0.2299226224422454,0.2299226224422454,1.0,1.0,-5.691074371337891,1.008176326751709,4.682898044586182,-0.27201047539711,1.0,0.1500000059604644,0.0,295.9303894042969,410.0,14340.6025390625,0.0,13488.224609375,1.0,283.1499938964844,296.9590148925781,301.1287536621094,302.2665100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390636146068573,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.712890625,0.0,20.474884033203125,1895.4371337890625,0.0,259.5343322753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679660,300.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,0.533014178276062,300.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,0.5612896084785461,300.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,0.4145665764808655,299.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,0.5612896084785461,299.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,2.662516117095948,298.85809326171875,284.95001220703125,305.3446655273437,298.1251525878906,301.3260192871094,300.1614990234375,298.8581848144531,1.0,1.0,0.2293245792388916,0.2293245792388916,1.0,1.0,-5.691061973571777,1.0055699348449707,4.685492038726807,-0.2746047377586365,1.0,0.1500000059604644,0.0,295.9295349121094,410.0,14344.2080078125,0.0,13488.2021484375,1.0,283.1499938964844,296.9631652832031,301.1255187988281,302.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907577991485595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,259.7404479980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679720,300.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,0.533014178276062,300.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,0.5612896084785461,300.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,0.4145665764808655,299.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,0.5612896084785461,299.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.85809326171875,0.9990000128746032,1.0,2.662516117095948,298.85809326171875,284.95001220703125,305.3446655273437,298.1251525878906,301.3260192871094,300.1614990234375,298.8581848144531,1.0,1.0,0.2293245792388916,0.2293245792388916,1.0,1.0,-5.691061973571777,1.0055699348449707,4.685492038726807,-0.2746047377586365,1.0,0.1500000059604644,0.0,295.9295349121094,410.0,14344.2080078125,0.0,13488.2021484375,1.0,283.1499938964844,296.9631652832031,301.1255187988281,302.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907577991485595,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.638671875,0.0,20.474884033203125,1895.4371337890625,0.0,259.7404479980469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679780,300.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,0.5330129861831665,300.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,0.5612883567810059,300.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,0.4145656526088714,299.984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,0.5612883567810059,299.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,2.6625101566314697,298.8611145019531,284.95001220703125,305.33331298828125,298.1160888671875,301.3291931152344,300.1689453125,298.8611755371094,1.0,1.0,0.2287265211343765,0.2287265211343765,1.0,1.0,-5.691049575805664,1.0029726028442385,4.688076972961426,-0.2771870791912079,1.0,0.1500000059604644,0.0,295.92889404296875,410.0,14346.1962890625,0.0,13488.1787109375,1.0,283.1499938964844,296.9663391113281,301.1183776855469,302.2575378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913590908050537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.138671875,0.0,20.474884033203125,1895.4371337890625,0.0,260.7605285644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679840,300.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,0.5330129861831665,300.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,0.5612883567810059,300.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,0.4145656526088714,299.984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,0.5612883567810059,299.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.861083984375,0.9990000128746032,1.0,2.6625101566314697,298.8611145019531,284.95001220703125,305.33331298828125,298.1160888671875,301.3291931152344,300.1689453125,298.8611755371094,1.0,1.0,0.2287265211343765,0.2287265211343765,1.0,1.0,-5.691049575805664,1.0029726028442385,4.688076972961426,-0.2771870791912079,1.0,0.1500000059604644,0.0,295.92889404296875,410.0,14346.1962890625,0.0,13488.1787109375,1.0,283.1499938964844,296.9663391113281,301.1183776855469,302.2575378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913590908050537,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.138671875,0.0,20.474884033203125,1895.4371337890625,0.0,260.7605285644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679900,300.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8621520996094,0.9990000128746032,1.0,0.5330123901367188,300.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8621520996094,0.9990000128746032,1.0,0.5612877011299133,300.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8621520996094,0.9990000128746032,1.0,0.4145652055740356,299.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8621520996094,0.9990000128746032,1.0,0.5612877011299133,299.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8621520996094,0.9990000128746032,1.0,2.6625072956085205,298.8621826171875,284.95001220703125,305.32550048828125,298.10986328125,301.33026123046875,300.17254638671875,298.8622131347656,1.0,1.0,0.2284274995326995,0.2284274995326995,1.0,1.0,-5.691043376922607,1.0016746520996094,4.689368724822998,-0.2784772515296936,1.0,0.1500000059604644,0.0,295.9286193847656,410.0,14346.783203125,0.0,13488.1669921875,1.0,283.1499938964844,296.9675598144531,301.1131896972656,302.2530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917806148529053,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.7158203125,0.0,20.474884033203125,1895.4371337890625,0.0,261.4769592285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17679960,300.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.86279296875,0.9990000128746032,1.0,0.5330116748809814,300.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.86279296875,0.9990000128746032,1.0,0.561286985874176,300.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.86279296875,0.9990000128746032,1.0,0.4145646393299103,299.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.86279296875,0.9990000128746032,1.0,0.561286985874176,299.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.86279296875,0.9990000128746032,1.0,2.662503719329834,298.86279296875,284.95001220703125,305.3163146972656,298.10260009765625,301.3308410644531,300.176025390625,298.8628234863281,1.0,1.0,0.2280515283346176,0.2280515283346176,1.0,1.0,-5.691035747528076,1.00006365776062,4.690971851348877,-0.2800802588462829,1.0,0.1500000059604644,0.0,295.9281311035156,410.0,14346.9736328125,0.0,13488.15234375,1.0,283.1499938964844,296.9684143066406,301.1063232421875,302.2468566894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392215758562088,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.10791015625,0.0,20.474884033203125,1895.4371337890625,0.0,262.2177124023437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680020,300.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,0.5330108404159546,300.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,0.5612860918045044,300.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,0.4145639836788177,299.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,0.5612860918045044,299.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,2.66249942779541,298.8631896972656,284.95001220703125,305.3035888671875,298.0925598144531,301.3311462402344,300.1801147460937,298.8632202148437,1.0,1.0,0.2276003658771515,0.2276003658771515,1.0,1.0,-5.69102668762207,0.998108208179474,4.692918300628662,-0.2820268273353576,1.0,0.1500000059604644,0.0,295.9274597167969,410.0,14346.91796875,0.0,13488.1357421875,1.0,283.1499938964844,296.9690856933594,301.0967102050781,302.2380065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392769306898117,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.2294921875,0.0,20.474884033203125,1895.4371337890625,0.0,263.1617736816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680080,300.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,0.5330103039741516,300.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,0.5612854957580566,300.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,0.4145635664463043,299.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,0.5612854957580566,299.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8631896972656,0.9990000128746032,1.0,2.66249680519104,298.8631896972656,284.95001220703125,305.2940979003906,298.0850830078125,301.3310546875,300.1827392578125,298.8631896972656,1.0,1.0,0.2272995859384536,0.2272995859384536,1.0,1.0,-5.691020488739014,0.9968044757843018,4.694216251373291,-0.2833254933357239,1.0,0.1500000059604644,0.0,295.9269714355469,410.0,14346.646484375,0.0,13488.125,1.0,283.1499938964844,296.9692687988281,301.0892639160156,302.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931244313716888,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.52978515625,0.0,20.474884033203125,1895.4371337890625,0.0,263.76837158203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
