time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17680140,300.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,0.5330089926719666,300.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,0.5612841248512268,300.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,0.4145625531673431,300.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,0.5612841248512268,299.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,2.6624903678894043,298.8623962402344,284.95001220703125,305.26708984375,298.0638732910156,301.3298645019531,300.1890563964844,298.86236572265625,1.0,1.0,0.2265476435422897,0.2265476435422897,1.0,1.0,-5.691006660461426,0.9935473203659058,4.697459220886231,-0.2865742146968841,1.0,0.1500000059604644,0.0,295.9253845214844,410.0,14345.2451171875,0.0,13488.0986328125,1.0,283.1499938964844,296.9690856933594,301.0681457519531,302.2108459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940255641937256,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.494140625,0.0,20.474884033203125,1895.4371337890625,0.0,265.3113098144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680200,300.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,0.5330089926719666,300.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,0.5612841248512268,300.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,0.4145625531673431,300.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,0.5612841248512268,299.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8623962402344,0.9990000128746032,1.0,2.6624903678894043,298.8623962402344,284.95001220703125,305.26708984375,298.0638732910156,301.3298645019531,300.1890563964844,298.86236572265625,1.0,1.0,0.2265476435422897,0.2265476435422897,1.0,1.0,-5.691006660461426,0.9935473203659058,4.697459220886231,-0.2865742146968841,1.0,0.1500000059604644,0.0,295.9253845214844,410.0,14345.2451171875,0.0,13488.0986328125,1.0,283.1499938964844,296.9690856933594,301.0681457519531,302.2108459472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940255641937256,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.494140625,0.0,20.474884033203125,1895.4371337890625,0.0,265.3113098144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680260,300.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,0.5330080986022949,300.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,0.5612831711769104,300.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,0.4145618379116058,300.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,0.5612831711769104,299.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,2.6624855995178223,298.8604736328125,284.95001220703125,305.2356872558594,298.0393371582031,301.3274230957031,300.19500732421875,298.8604431152344,1.0,1.0,0.2259451895952224,0.2259451895952224,1.0,1.0,-5.690996646881104,0.9909195303916932,4.700077056884766,-0.289203017950058,1.0,0.1500000059604644,0.0,295.92352294921875,410.0,14342.8798828125,0.0,13488.080078125,1.0,283.1499938964844,296.9678955078125,301.0435791015625,302.18701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949045836925506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.06005859375,0.0,20.474884033203125,1895.4371337890625,0.0,266.8215026855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680320,300.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,0.5330080986022949,300.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,0.5612831711769104,300.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,0.4145618379116058,300.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,0.5612831711769104,299.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8605041503906,0.9990000128746032,1.0,2.6624855995178223,298.8604736328125,284.95001220703125,305.2356872558594,298.0393371582031,301.3274230957031,300.19500732421875,298.8604431152344,1.0,1.0,0.2259451895952224,0.2259451895952224,1.0,1.0,-5.690996646881104,0.9909195303916932,4.700077056884766,-0.289203017950058,1.0,0.1500000059604644,0.0,295.92352294921875,410.0,14342.8798828125,0.0,13488.080078125,1.0,283.1499938964844,296.9678955078125,301.0435791015625,302.18701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949045836925506,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.06005859375,0.0,20.474884033203125,1895.4371337890625,0.0,266.8215026855469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680380,300.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,0.5330073833465576,300.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,0.5612823963165283,300.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,0.4145612716674804,300.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,0.5612823963165283,299.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,2.662482023239136,298.8575134277344,284.95001220703125,305.2003479003906,298.0118408203125,301.32379150390625,300.2005615234375,298.8574523925781,1.0,1.0,0.2253427505493164,0.2253427505493164,1.0,1.0,-5.690989017486572,0.9883149862289428,4.70267391204834,-0.291820764541626,1.0,0.1500000059604644,0.0,295.9207763671875,410.0,14339.5947265625,0.0,13488.0654296875,1.0,283.1499938964844,296.9657287597656,301.01593017578125,302.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957458734512329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.255859375,0.0,20.474884033203125,1895.4371337890625,0.0,268.27154541015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680440,300.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,0.5330073833465576,300.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,0.5612823963165283,300.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,0.4145612716674804,300.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,0.5612823963165283,299.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8575439453125,0.9990000128746032,1.0,2.662482023239136,298.8575134277344,284.95001220703125,305.2003479003906,298.0118408203125,301.32379150390625,300.2005615234375,298.8574523925781,1.0,1.0,0.2253427505493164,0.2253427505493164,1.0,1.0,-5.690989017486572,0.9883149862289428,4.70267391204834,-0.291820764541626,1.0,0.1500000059604644,0.0,295.9207763671875,410.0,14339.5947265625,0.0,13488.0654296875,1.0,283.1499938964844,296.9657287597656,301.01593017578125,302.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957458734512329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.255859375,0.0,20.474884033203125,1895.4371337890625,0.0,268.27154541015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680500,300.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,0.5330070853233337,300.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,0.5612820982933044,300.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,0.4145610630512237,300.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,0.5612820982933044,299.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.85577392578125,0.9990000128746032,1.0,2.662480592727661,298.8557434082031,284.95001220703125,305.1813049316406,297.9970703125,301.3216247558594,300.2032470703125,298.8556823730469,1.0,1.0,0.2250415235757827,0.2250415235757827,1.0,1.0,-5.690985679626465,0.9870136380195618,4.703972339630127,-0.293132871389389,1.0,0.1500000059604644,0.0,295.9190979003906,410.0,14337.703125,0.0,13488.0595703125,1.0,283.1499938964844,296.96441650390625,301.00128173828125,302.1454467773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961780667304992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.75390625,0.0,20.474884033203125,1895.4371337890625,0.0,269.0183410644531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680560,300.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.85369873046875,0.9990000128746032,1.0,0.5330068469047546,300.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.85369873046875,0.9990000128746032,1.0,0.5612819194793701,300.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.85369873046875,0.9990000128746032,1.0,0.4145609140396118,300.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.85369873046875,0.9990000128746032,1.0,0.5612819194793701,299.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.85369873046875,0.9990000128746032,1.0,2.6624796390533447,298.8536682128906,284.95001220703125,305.16143798828125,297.9817199707031,301.3191223144531,300.2057800292969,298.85357666015625,1.0,1.0,0.2247412204742431,0.2247412204742431,1.0,1.0,-5.690983772277832,0.9857167601585388,4.705266952514648,-0.2944463491439819,1.0,0.1500000059604644,0.0,295.9169921875,410.0,14335.5283203125,0.0,13488.0556640625,1.0,283.1499938964844,296.9627685546875,300.9857482910156,302.130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965780436992645,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.14501953125,0.0,20.474884033203125,1895.4371337890625,0.0,269.7105407714844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680620,300.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,0.5330067276954651,300.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,0.5612817406654358,300.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,0.4145607650279999,300.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,0.5612817406654358,299.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,2.6624789237976074,298.8489074707031,284.95001220703125,305.119384765625,297.9493103027344,301.3134460449219,300.21063232421875,298.8487854003906,1.0,1.0,0.2241405993700027,0.2241405993700027,1.0,1.0,-5.690981388092041,0.983125627040863,4.707855701446533,-0.2970830202102661,1.0,0.1500000059604644,0.0,295.9118347167969,410.0,14330.712890625,0.0,13488.052734375,1.0,283.1499938964844,296.9589538574219,300.953125,302.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973534703254699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.72021484375,0.0,20.474884033203125,1895.4371337890625,0.0,271.0556335449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680680,300.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,0.5330067276954651,300.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,0.5612817406654358,300.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,0.4145607650279999,300.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,0.5612817406654358,299.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.84893798828125,0.9990000128746032,1.0,2.6624789237976074,298.8489074707031,284.95001220703125,305.119384765625,297.9493103027344,301.3134460449219,300.21063232421875,298.8487854003906,1.0,1.0,0.2241405993700027,0.2241405993700027,1.0,1.0,-5.690981388092041,0.983125627040863,4.707855701446533,-0.2970830202102661,1.0,0.1500000059604644,0.0,295.9118347167969,410.0,14330.712890625,0.0,13488.052734375,1.0,283.1499938964844,296.9589538574219,300.953125,302.0976867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973534703254699,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.72021484375,0.0,20.474884033203125,1895.4371337890625,0.0,271.0556335449219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680740,300.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,0.5330068469047546,300.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,0.5612818598747253,300.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,0.4145608842372894,300.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,0.5612818598747253,299.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,2.6624794006347656,298.8434143066406,284.95001220703125,305.0746154785156,297.9150085449219,301.30694580078125,300.21514892578125,298.8432922363281,1.0,1.0,0.2235399782657623,0.2235399782657623,1.0,1.0,-5.690982341766357,0.9805373549461364,4.710445404052734,-0.2997356355190277,1.0,0.1500000059604644,0.0,295.9052734375,410.0,14325.2783203125,0.0,13488.0556640625,1.0,283.1499938964844,296.9544677734375,300.9186706542969,302.0632629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980992138385772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.05029296875,0.0,20.474884033203125,1895.4371337890625,0.0,272.3531188964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680800,300.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,0.5330068469047546,300.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,0.5612818598747253,300.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,0.4145608842372894,300.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,0.5612818598747253,299.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.84344482421875,0.9990000128746032,1.0,2.6624794006347656,298.8434143066406,284.95001220703125,305.0746154785156,297.9150085449219,301.30694580078125,300.21514892578125,298.8432922363281,1.0,1.0,0.2235399782657623,0.2235399782657623,1.0,1.0,-5.690982341766357,0.9805373549461364,4.710445404052734,-0.2997356355190277,1.0,0.1500000059604644,0.0,295.9052734375,410.0,14325.2783203125,0.0,13488.0556640625,1.0,283.1499938964844,296.9544677734375,300.9186706542969,302.0632629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980992138385772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.05029296875,0.0,20.474884033203125,1895.4371337890625,0.0,272.3531188964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680860,300.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,0.5330073833465576,300.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,0.5612823963165283,300.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,0.4145612716674804,300.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,0.5612823963165283,299.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,2.662482261657715,298.8372497558594,284.95001220703125,305.0275573730469,297.879150390625,301.2996826171875,300.2193603515625,298.8371276855469,1.0,1.0,0.2229708582162857,0.2229708582162857,1.0,1.0,-5.690987586975098,0.9780834913253784,4.712904453277588,-0.302274614572525,1.0,0.1500000059604644,0.0,295.89727783203125,410.0,14319.2900390625,0.0,13488.0654296875,1.0,283.1499938964844,296.9493408203125,300.8826599121094,302.02716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988107144832611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.16162109375,0.0,20.474884033203125,1895.4371337890625,0.0,273.5946044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680920,300.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,0.5330073833465576,300.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,0.5612823963165283,300.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,0.4145612716674804,300.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,0.5612823963165283,299.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8372802734375,0.9990000128746032,1.0,2.662482261657715,298.8372497558594,284.95001220703125,305.0275573730469,297.879150390625,301.2996826171875,300.2193603515625,298.8371276855469,1.0,1.0,0.2229708582162857,0.2229708582162857,1.0,1.0,-5.690987586975098,0.9780834913253784,4.712904453277588,-0.302274614572525,1.0,0.1500000059604644,0.0,295.89727783203125,410.0,14319.2900390625,0.0,13488.0654296875,1.0,283.1499938964844,296.9493408203125,300.8826599121094,302.02716064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988107144832611,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.16162109375,0.0,20.474884033203125,1895.4371337890625,0.0,273.5946044921875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17680980,300.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,0.5330082178115845,300.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,0.5612832903862,300.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,0.4145619571208954,300.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,0.5612832903862,299.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,2.66248631477356,298.83056640625,284.95001220703125,304.9786376953125,297.84210205078125,301.2918395996094,300.22332763671875,298.8304138183594,1.0,1.0,0.222401738166809,0.222401738166809,1.0,1.0,-5.690996170043945,0.9756367802619934,4.715359687805176,-0.3048262000083923,1.0,0.1500000059604644,0.0,295.8877868652344,410.0,14312.86328125,0.0,13488.0830078125,1.0,283.1499938964844,296.9437255859375,300.8454895019531,301.9897766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994934558868408,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.0966796875,0.0,20.474884033203125,1895.4371337890625,0.0,274.7892761230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681040,300.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,0.5330082178115845,300.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,0.5612832903862,300.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,0.4145619571208954,300.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,0.5612832903862,299.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8305969238281,0.9990000128746032,1.0,2.66248631477356,298.83056640625,284.95001220703125,304.9786376953125,297.84210205078125,301.2918395996094,300.22332763671875,298.8304138183594,1.0,1.0,0.222401738166809,0.222401738166809,1.0,1.0,-5.690996170043945,0.9756367802619934,4.715359687805176,-0.3048262000083923,1.0,0.1500000059604644,0.0,295.8877868652344,410.0,14312.86328125,0.0,13488.0830078125,1.0,283.1499938964844,296.9437255859375,300.8454895019531,301.9897766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994934558868408,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.0966796875,0.0,20.474884033203125,1895.4371337890625,0.0,274.7892761230469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681100,300.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8270568847656,0.9990000128746032,1.0,0.5330088138580322,300.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8270568847656,0.9990000128746032,1.0,0.5612839460372925,300.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8270568847656,0.9990000128746032,1.0,0.4145623743534088,300.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8270568847656,0.9990000128746032,1.0,0.5612839460372925,299.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8270568847656,0.9990000128746032,1.0,2.662489175796509,298.8270263671875,284.95001220703125,304.9535827636719,297.8232116699219,301.2876892089844,300.2251892089844,298.8268737792969,1.0,1.0,0.2221171855926513,0.2221171855926513,1.0,1.0,-5.691001892089844,0.9744144678115844,4.716587543487549,-0.3061093389987945,1.0,0.1500000059604644,0.0,295.8824157714844,410.0,14309.48828125,0.0,13488.0947265625,1.0,283.1499938964844,296.94073486328125,300.8265075683594,301.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998122811317444,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.00048828125,0.0,20.474884033203125,1895.4371337890625,0.0,275.3482971191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681160,300.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8233947753906,0.9990000128746032,1.0,0.5330094695091248,300.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8233947753906,0.9990000128746032,1.0,0.5612846612930298,300.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8233947753906,0.9990000128746032,1.0,0.4145629107952118,300.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8233947753906,0.9990000128746032,1.0,0.5612846612930298,299.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8233947753906,0.9990000128746032,1.0,2.662492752075196,298.8233642578125,284.95001220703125,304.92822265625,297.8041687011719,301.283447265625,300.2269897460937,298.8232116699219,1.0,1.0,0.2218665331602096,0.2218665331602096,1.0,1.0,-5.691009044647217,0.9733300805091858,4.717679023742676,-0.3072591423988342,1.0,0.1500000059604644,0.0,295.8768310546875,410.0,14306.0400390625,0.0,13488.1083984375,1.0,283.1499938964844,296.9376220703125,300.807373046875,301.9512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400119811296463,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.8740234375,0.0,20.474884033203125,1895.4371337890625,0.0,275.88818359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681220,300.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8182983398437,0.9990000128746032,1.0,0.5330105423927307,300.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8182983398437,0.9990000128746032,1.0,0.5612857937812805,300.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8182983398437,0.9990000128746032,1.0,0.4145637452602386,300.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8182983398437,0.9990000128746032,1.0,0.5612857937812805,299.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8182983398437,0.9990000128746032,1.0,2.6624979972839355,298.8182678222656,284.95001220703125,304.893310546875,297.7781066894531,301.2774963378906,300.2293395996094,298.8180847167969,1.0,1.0,0.2215256690979004,0.2215256690979004,1.0,1.0,-5.691020011901856,0.971867561340332,4.719152450561523,-0.3088178336620331,1.0,0.1500000059604644,0.0,295.86865234375,410.0,14301.236328125,0.0,13488.1298828125,1.0,283.1499938964844,296.9332580566406,300.7811279296875,301.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005168974399566,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.93994140625,0.0,20.474884033203125,1895.4371337890625,0.0,276.5863342285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681280,300.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8158569335937,0.9990000128746032,1.0,0.5330110788345337,300.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8158569335937,0.9990000128746032,1.0,0.5612863302230835,300.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8158569335937,0.9990000128746032,1.0,0.4145641624927521,300.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8158569335937,0.9990000128746032,1.0,0.5612863302230835,299.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8158569335937,0.9990000128746032,1.0,2.6625006198883057,298.8158264160156,284.95001220703125,304.8767395019531,297.7657775878906,301.274658203125,300.2304382324219,298.8156433105469,1.0,1.0,0.2213652580976486,0.2213652580976486,1.0,1.0,-5.691025257110596,0.9711799025535583,4.719845294952393,-0.3095526099205017,1.0,0.1500000059604644,0.0,295.8646850585937,410.0,14298.9482421875,0.0,13488.140625,1.0,283.1499938964844,296.93115234375,300.76873779296875,301.9122009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006986618041992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.546875,0.0,20.474884033203125,1895.4371337890625,0.0,276.90625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681340,300.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,0.5330129265785217,300.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,0.5612882971763611,300.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,0.4145655930042267,300.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,0.5612882971763611,299.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,2.66250991821289,298.8079833984375,284.95001220703125,304.8246459960937,297.72723388671875,301.2655639648437,300.2336730957031,298.8078308105469,1.0,1.0,0.2208639681339264,0.2208639681339264,1.0,1.0,-5.691044330596924,0.9690324664115906,4.722012042999268,-0.3118587434291839,1.0,0.1500000059604644,0.0,295.8514099121094,410.0,14291.6552734375,0.0,13488.1767578125,1.0,283.1499938964844,296.9244079589844,300.72998046875,301.87286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401223748922348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.15478515625,0.0,20.474884033203125,1895.4371337890625,0.0,277.8318786621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681400,300.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,0.5330129265785217,300.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,0.5612882971763611,300.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,0.4145655930042267,300.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,0.5612882971763611,299.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8080139160156,0.9990000128746032,1.0,2.66250991821289,298.8079833984375,284.95001220703125,304.8246459960937,297.72723388671875,301.2655639648437,300.2336730957031,298.8078308105469,1.0,1.0,0.2208639681339264,0.2208639681339264,1.0,1.0,-5.691044330596924,0.9690324664115906,4.722012042999268,-0.3118587434291839,1.0,0.1500000059604644,0.0,295.8514099121094,410.0,14291.6552734375,0.0,13488.1767578125,1.0,283.1499938964844,296.9244079589844,300.72998046875,301.87286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401223748922348,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.15478515625,0.0,20.474884033203125,1895.4371337890625,0.0,277.8318786621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681460,300.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,0.5330148935317993,300.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,0.5612903237342834,300.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,0.4145671129226684,300.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,0.5612903237342834,299.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,2.662519693374634,298.79998779296875,284.95001220703125,304.7723388671875,297.6888732910156,301.2562866210937,300.2367248535156,298.7998046875,1.0,1.0,0.2203214913606643,0.2203214913606643,1.0,1.0,-5.691064357757568,0.9667154550552368,4.724349021911621,-0.3143437504768371,1.0,0.1500000059604644,0.0,295.8373107910156,410.0,14284.2666015625,0.0,13488.2158203125,1.0,283.1499938964844,296.91748046875,300.69140625,301.8335876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016950726509094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.73779296875,0.0,20.474884033203125,1895.4371337890625,0.0,278.6644592285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681520,300.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,0.5330148935317993,300.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,0.5612903237342834,300.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,0.4145671129226684,300.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,0.5612903237342834,299.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8000183105469,0.9990000128746032,1.0,2.662519693374634,298.79998779296875,284.95001220703125,304.7723388671875,297.6888732910156,301.2562866210937,300.2367248535156,298.7998046875,1.0,1.0,0.2203214913606643,0.2203214913606643,1.0,1.0,-5.691064357757568,0.9667154550552368,4.724349021911621,-0.3143437504768371,1.0,0.1500000059604644,0.0,295.8373107910156,410.0,14284.2666015625,0.0,13488.2158203125,1.0,283.1499938964844,296.91748046875,300.69140625,301.8335876464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016950726509094,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.73779296875,0.0,20.474884033203125,1895.4371337890625,0.0,278.6644592285156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681580,300.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,0.5330169200897217,300.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,0.5612924695014954,300.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,0.414568692445755,300.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,0.5612924695014954,299.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,2.662529706954956,298.7919311523437,284.95001220703125,304.72021484375,297.651123046875,301.2469787597656,300.2396850585937,298.791748046875,1.0,1.0,0.2197790145874023,0.2197790145874023,1.0,1.0,-5.691085338592529,0.9643949270248412,4.726690292358398,-0.3168380558490753,1.0,0.1500000059604644,0.0,295.8227844238281,410.0,14276.865234375,0.0,13488.2568359375,1.0,283.1499938964844,296.9104309082031,300.6533203125,301.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021047055721283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,279.38934326171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681640,300.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,0.5330169200897217,300.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,0.5612924695014954,300.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,0.414568692445755,300.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,0.5612924695014954,299.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7919616699219,0.9990000128746032,1.0,2.662529706954956,298.7919311523437,284.95001220703125,304.72021484375,297.651123046875,301.2469787597656,300.2396850585937,298.791748046875,1.0,1.0,0.2197790145874023,0.2197790145874023,1.0,1.0,-5.691085338592529,0.9643949270248412,4.726690292358398,-0.3168380558490753,1.0,0.1500000059604644,0.0,295.8227844238281,410.0,14276.865234375,0.0,13488.2568359375,1.0,283.1499938964844,296.9104309082031,300.6533203125,301.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021047055721283,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.33447265625,0.0,20.474884033203125,1895.4371337890625,0.0,279.38934326171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681700,300.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7879333496094,0.9990000128746032,1.0,0.5330179333686829,300.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7879333496094,0.9990000128746032,1.0,0.5612935423851013,300.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7879333496094,0.9990000128746032,1.0,0.4145694971084595,300.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7879333496094,0.9990000128746032,1.0,0.5612935423851013,299.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7879333496094,0.9990000128746032,1.0,2.6625349521636963,298.78790283203125,284.95001220703125,304.6943664550781,297.632568359375,301.2423400878906,300.2410888671875,298.7877197265625,1.0,1.0,0.2195077836513519,0.2195077836513519,1.0,1.0,-5.69109582901001,0.9632351994514464,4.727860450744629,-0.318085104227066,1.0,0.1500000059604644,0.0,295.81549072265625,410.0,14273.1982421875,0.0,13488.27734375,1.0,283.1499938964844,296.90692138671875,300.6346435546875,301.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022859632968902,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.15771484375,0.0,20.474884033203125,1895.4371337890625,0.0,279.71051025390625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681760,300.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.783935546875,0.9990000128746032,1.0,0.5330190062522888,300.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.783935546875,0.9990000128746032,1.0,0.561294674873352,300.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.783935546875,0.9990000128746032,1.0,0.4145703315734863,300.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.783935546875,0.9990000128746032,1.0,0.561294674873352,299.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.783935546875,0.9990000128746032,1.0,2.6625401973724365,298.7839050292969,284.95001220703125,304.668701171875,297.6142578125,301.2377014160156,300.24249267578125,298.7837219238281,1.0,1.0,0.219266802072525,0.219266802072525,1.0,1.0,-5.691106796264648,0.9621977806091307,4.728909015655518,-0.3192098140716553,1.0,0.1500000059604644,0.0,295.8082580566406,410.0,14269.546875,0.0,13488.298828125,1.0,283.1499938964844,296.90338134765625,300.6161499023437,301.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024457037448883,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.9931640625,0.0,20.474884033203125,1895.4371337890625,0.0,279.9937438964844,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681820,300.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,0.533021092414856,300.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,0.5612968802452087,300.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,0.4145719408988952,300.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,0.5612968802452087,299.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,2.662550687789917,298.7758483886719,284.95001220703125,304.61822509765625,297.5787048339844,301.2283935546875,300.2450256347656,298.7756652832031,1.0,1.0,0.21878482401371,0.21878482401371,1.0,1.0,-5.691128253936768,0.960138976573944,4.7309889793396,-0.321439266204834,1.0,0.1500000059604644,0.0,295.7941589355469,410.0,14262.2001953125,0.0,13488.3408203125,1.0,283.1499938964844,296.8963317871094,300.5801696777344,301.7197570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027102589607239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,280.4632263183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681880,300.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,0.533021092414856,300.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,0.5612968802452087,300.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,0.4145719408988952,300.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,0.5612968802452087,299.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.77587890625,0.9990000128746032,1.0,2.662550687789917,298.7758483886719,284.95001220703125,304.61822509765625,297.5787048339844,301.2283935546875,300.2450256347656,298.7756652832031,1.0,1.0,0.21878482401371,0.21878482401371,1.0,1.0,-5.691128253936768,0.960138976573944,4.7309889793396,-0.321439266204834,1.0,0.1500000059604644,0.0,295.7941589355469,410.0,14262.2001953125,0.0,13488.3408203125,1.0,283.1499938964844,296.8963317871094,300.5801696777344,301.7197570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027102589607239,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.748046875,0.0,20.474884033203125,1895.4371337890625,0.0,280.4632263183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17681940,300.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,0.5330229997634888,300.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,0.5612988471984863,300.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,0.4145734310150146,300.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,0.5612988471984863,299.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,2.662560224533081,298.7678527832031,284.95001220703125,304.5691833496094,297.5447692871094,301.2192077636719,300.2471618652344,298.7676696777344,1.0,1.0,0.2183028608560562,0.2183028608560562,1.0,1.0,-5.691147804260254,0.9580813646316528,4.733066082000732,-0.3236567974090576,1.0,0.1500000059604644,0.0,295.78082275390625,410.0,14254.939453125,0.0,13488.37890625,1.0,283.1499938964844,296.8892822265625,300.54608154296875,301.6846008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029125869274139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.677734375,0.0,20.474884033203125,1895.4371337890625,0.0,280.8226623535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682000,300.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,0.5330229997634888,300.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,0.5612988471984863,300.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,0.4145734310150146,300.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,0.5612988471984863,299.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.76788330078125,0.9990000128746032,1.0,2.662560224533081,298.7678527832031,284.95001220703125,304.5691833496094,297.5447692871094,301.2192077636719,300.2471618652344,298.7676696777344,1.0,1.0,0.2183028608560562,0.2183028608560562,1.0,1.0,-5.691147804260254,0.9580813646316528,4.733066082000732,-0.3236567974090576,1.0,0.1500000059604644,0.0,295.78082275390625,410.0,14254.939453125,0.0,13488.37890625,1.0,283.1499938964844,296.8892822265625,300.54608154296875,301.6846008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029125869274139,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.677734375,0.0,20.474884033203125,1895.4371337890625,0.0,280.8226623535156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682060,300.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,0.5330246686935425,300.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,0.5613006353378296,300.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,0.4145747423171997,300.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,0.5613006353378296,299.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,2.6625685691833496,298.7600402832031,284.95001220703125,304.52203369140625,297.5128173828125,301.21026611328125,300.24920654296875,298.7598876953125,1.0,1.0,0.2178171873092651,0.2178171873092651,1.0,1.0,-5.691164970397949,0.9560090899467468,4.735156059265137,-0.3258773386478424,1.0,0.1500000059604644,0.0,295.76837158203125,410.0,14247.9560546875,0.0,13488.4130859375,1.0,283.1499938964844,296.88238525390625,300.51373291015625,301.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030271470546722,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.78173828125,0.0,20.474884033203125,1895.4371337890625,0.0,281.0263366699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
