time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682120,300.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,0.5330246686935425,300.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,0.5613006353378296,300.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,0.4145747423171997,300.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,0.5613006353378296,299.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7601013183594,0.9990000128746032,1.0,2.6625685691833496,298.7600402832031,284.95001220703125,304.52203369140625,297.5128173828125,301.21026611328125,300.24920654296875,298.7598876953125,1.0,1.0,0.2178171873092651,0.2178171873092651,1.0,1.0,-5.691164970397949,0.9560090899467468,4.735156059265137,-0.3258773386478424,1.0,0.1500000059604644,0.0,295.76837158203125,410.0,14247.9560546875,0.0,13488.4130859375,1.0,283.1499938964844,296.88238525390625,300.51373291015625,301.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030271470546722,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.78173828125,0.0,20.474884033203125,1895.4371337890625,0.0,281.0263366699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682180,300.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,0.5330260992050171,300.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,0.5613021850585938,300.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,0.4145758748054504,300.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,0.5613021850585938,299.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,2.6625759601593018,298.7526550292969,284.95001220703125,304.4771423339844,297.48321533203125,301.20184326171875,300.251220703125,298.75250244140625,1.0,1.0,0.2173315286636352,0.2173315286636352,1.0,1.0,-5.6911797523498535,0.953936755657196,4.737243175506592,-0.3280822336673736,1.0,0.1500000059604644,0.0,295.757080078125,410.0,14241.4296875,0.0,13488.44140625,1.0,283.1499938964844,296.8757629394531,300.4837341308594,301.6199645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030537009239197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.1318359375,0.0,20.474884033203125,1895.4371337890625,0.0,281.07354736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682240,300.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,0.5330260992050171,300.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,0.5613021850585938,300.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,0.4145758748054504,300.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,0.5613021850585938,299.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.752685546875,0.9990000128746032,1.0,2.6625759601593018,298.7526550292969,284.95001220703125,304.4771423339844,297.48321533203125,301.20184326171875,300.251220703125,298.75250244140625,1.0,1.0,0.2173315286636352,0.2173315286636352,1.0,1.0,-5.6911797523498535,0.953936755657196,4.737243175506592,-0.3280822336673736,1.0,0.1500000059604644,0.0,295.757080078125,410.0,14241.4296875,0.0,13488.44140625,1.0,283.1499938964844,296.8757629394531,300.4837341308594,301.6199645996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030537009239197,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.1318359375,0.0,20.474884033203125,1895.4371337890625,0.0,281.07354736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682300,300.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7491455078125,0.9990000128746032,1.0,0.5330267548561096,300.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7491455078125,0.9990000128746032,1.0,0.5613028407096863,300.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7491455078125,0.9990000128746032,1.0,0.414576381444931,300.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7491455078125,0.9990000128746032,1.0,0.5613028407096863,299.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7491455078125,0.9990000128746032,1.0,2.66257905960083,298.7491149902344,284.95001220703125,304.4556579589844,297.4693908691406,301.19781494140625,300.25225830078125,298.7489624023437,1.0,1.0,0.2170886993408203,0.2170886993408203,1.0,1.0,-5.691186428070068,0.952900767326355,4.738285541534424,-0.3291792273521423,1.0,0.1500000059604644,0.0,295.7518310546875,410.0,14238.333984375,0.0,13488.4541015625,1.0,283.1499938964844,296.87255859375,300.469482421875,301.6051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030177891254425,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.39013671875,0.0,20.474884033203125,1895.4371337890625,0.0,281.0097045898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682360,300.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.74578857421875,0.9990000128746032,1.0,0.5330273509025574,300.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.74578857421875,0.9990000128746032,1.0,0.561303436756134,300.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.74578857421875,0.9990000128746032,1.0,0.4145768284797668,300.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.74578857421875,0.9990000128746032,1.0,0.561303436756134,299.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.74578857421875,0.9990000128746032,1.0,2.66258192062378,298.7457580566406,284.95001220703125,304.4349365234375,297.456298828125,301.1940002441406,300.2532958984375,298.74560546875,1.0,1.0,0.2168758511543274,0.2168758511543274,1.0,1.0,-5.691192150115967,0.9519853591918944,4.739206790924072,-0.3301501870155334,1.0,0.1500000059604644,0.0,295.7470397949219,410.0,14235.4375,0.0,13488.4658203125,1.0,283.1499938964844,296.8694763183594,300.4561462402344,301.591064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029629528522491,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.74951171875,0.0,20.474884033203125,1895.4371337890625,0.0,280.91217041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682420,300.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7409973144531,0.9990000128746032,1.0,0.5330281257629395,300.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7409973144531,0.9990000128746032,1.0,0.5613042712211609,300.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7409973144531,0.9990000128746032,1.0,0.4145774245262146,300.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7409973144531,0.9990000128746032,1.0,0.5613042712211609,299.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7409973144531,0.9990000128746032,1.0,2.662585735321045,298.740966796875,284.95001220703125,304.4049377441406,297.4378662109375,301.1885681152344,300.25494384765625,298.7408142089844,1.0,1.0,0.2165523171424865,0.2165523171424865,1.0,1.0,-5.691199779510498,0.9506052732467652,4.740594863891602,-0.3316061496734619,1.0,0.1500000059604644,0.0,295.7404479980469,410.0,14231.3447265625,0.0,13488.4814453125,1.0,283.1499938964844,296.8650817871094,300.4374389648437,301.57135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028436243534088,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.4365234375,0.0,20.474884033203125,1895.4371337890625,0.0,280.7001342773437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682480,300.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7396240234375,0.9990000128746032,1.0,0.5330283045768738,300.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7396240234375,0.9990000128746032,1.0,0.5613044500350952,300.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7396240234375,0.9990000128746032,1.0,0.4145775437355041,300.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7396240234375,0.9990000128746032,1.0,0.5613044500350952,299.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7396240234375,0.9990000128746032,1.0,2.6625866889953613,298.7395935058594,284.95001220703125,304.3958435058594,297.43243408203125,301.1870422363281,300.2554931640625,298.73944091796875,1.0,1.0,0.2164501547813415,0.2164501547813415,1.0,1.0,-5.691201686859131,0.950169563293457,4.741032123565674,-0.3320625722408294,1.0,0.1500000059604644,0.0,295.7386169433594,410.0,14230.1767578125,0.0,13488.484375,1.0,283.1499938964844,296.8638000488281,300.43218994140625,301.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028238356113434,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.787109375,0.0,20.474884033203125,1895.4371337890625,0.0,280.6649780273437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682540,300.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,0.5330289602279663,300.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,0.5613051652908325,300.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,0.4145781099796295,300.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,0.5613051652908325,299.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,2.662590265274048,298.7340393066406,284.95001220703125,304.3602905273437,297.4119873046875,301.1808166503906,300.2578125,298.73394775390625,1.0,1.0,0.2160244584083557,0.2160244584083557,1.0,1.0,-5.691208839416504,0.9483545422554016,4.742854595184326,-0.3339597582817077,1.0,0.1500000059604644,0.0,295.7312316894531,410.0,14225.544921875,0.0,13488.4990234375,1.0,283.1499938964844,296.858642578125,300.4110717773437,301.5433959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025559723377228,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.15673828125,0.0,20.474884033203125,1895.4371337890625,0.0,280.1893615722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682600,300.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,0.5330289602279663,300.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,0.5613051652908325,300.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,0.4145781099796295,300.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,0.5613051652908325,299.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.73406982421875,0.9990000128746032,1.0,2.662590265274048,298.7340393066406,284.95001220703125,304.3602905273437,297.4119873046875,301.1808166503906,300.2578125,298.73394775390625,1.0,1.0,0.2160244584083557,0.2160244584083557,1.0,1.0,-5.691208839416504,0.9483545422554016,4.742854595184326,-0.3339597582817077,1.0,0.1500000059604644,0.0,295.7312316894531,410.0,14225.544921875,0.0,13488.4990234375,1.0,283.1499938964844,296.858642578125,300.4110717773437,301.5433959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025559723377228,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.15673828125,0.0,20.474884033203125,1895.4371337890625,0.0,280.1893615722656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682660,300.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,0.5330294370651245,300.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,0.5613056421279907,300.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,0.4145784378051758,300.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,0.5613056421279907,299.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,2.66259241104126,298.7294311523437,284.95001220703125,304.32867431640625,297.39532470703125,301.1756896972656,300.26031494140625,298.7293395996094,1.0,1.0,0.2156189680099487,0.2156189680099487,1.0,1.0,-5.691213130950928,0.9466230869293212,4.7445902824401855,-0.3357559740543365,1.0,0.1500000059604644,0.0,295.7252197265625,410.0,14221.82421875,0.0,13488.5078125,1.0,283.1499938964844,296.854248046875,300.3939208984375,301.5248413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021928608417511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.00048828125,0.0,20.474884033203125,1895.4371337890625,0.0,279.5455322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682720,300.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,0.5330294370651245,300.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,0.5613056421279907,300.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,0.4145784378051758,300.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,0.5613056421279907,299.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7294311523437,0.9990000128746032,1.0,2.66259241104126,298.7294311523437,284.95001220703125,304.32867431640625,297.39532470703125,301.1756896972656,300.26031494140625,298.7293395996094,1.0,1.0,0.2156189680099487,0.2156189680099487,1.0,1.0,-5.691213130950928,0.9466230869293212,4.7445902824401855,-0.3357559740543365,1.0,0.1500000059604644,0.0,295.7252197265625,410.0,14221.82421875,0.0,13488.5078125,1.0,283.1499938964844,296.854248046875,300.3939208984375,301.5248413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021928608417511,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.00048828125,0.0,20.474884033203125,1895.4371337890625,0.0,279.5455322265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682780,300.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,0.5330296158790588,300.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,0.5613058805465698,300.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,0.4145786166191101,300.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,0.5613058805465698,299.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,2.662593364715576,298.7257385253906,284.95001220703125,304.3014221191406,297.3827819824219,301.17169189453125,300.2630615234375,298.7256774902344,1.0,1.0,0.2152134627103805,0.2152134627103805,1.0,1.0,-5.6912150382995605,0.9448944926261902,4.746320724487305,-0.3375347852706909,1.0,0.1500000059604644,0.0,295.7203063964844,410.0,14219.0361328125,0.0,13488.51171875,1.0,283.1499938964844,296.8506164550781,300.3807373046875,301.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017136096954345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.32763671875,0.0,20.474884033203125,1895.4371337890625,0.0,278.6972045898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682840,300.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,0.5330296158790588,300.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,0.5613058805465698,300.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,0.4145786166191101,300.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,0.5613058805465698,299.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.72576904296875,0.9990000128746032,1.0,2.662593364715576,298.7257385253906,284.95001220703125,304.3014221191406,297.3827819824219,301.17169189453125,300.2630615234375,298.7256774902344,1.0,1.0,0.2152134627103805,0.2152134627103805,1.0,1.0,-5.6912150382995605,0.9448944926261902,4.746320724487305,-0.3375347852706909,1.0,0.1500000059604644,0.0,295.7203063964844,410.0,14219.0361328125,0.0,13488.51171875,1.0,283.1499938964844,296.8506164550781,300.3807373046875,301.51025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017136096954345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.32763671875,0.0,20.474884033203125,1895.4371337890625,0.0,278.6972045898437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682900,300.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242736816406,0.9990000128746032,1.0,0.5330296754837036,300.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242736816406,0.9990000128746032,1.0,0.5613058805465698,300.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242736816406,0.9990000128746032,1.0,0.4145786166191101,300.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242736816406,0.9990000128746032,1.0,0.5613058805465698,299.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242736816406,0.9990000128746032,1.0,2.662593603134156,298.7242736816406,284.95001220703125,304.2895812988281,297.378173828125,301.1701354980469,300.2644958496094,298.7242126464844,1.0,1.0,0.215010717511177,0.215010717511177,1.0,1.0,-5.691215515136719,0.9440303444862366,4.747185230255127,-0.3384192585945129,1.0,0.1500000059604644,0.0,295.7182006835937,410.0,14218.01171875,0.0,13488.5126953125,1.0,283.1499938964844,296.8490600585937,300.3756103515625,301.5043640136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4014098644256592,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.66650390625,0.0,20.474884033203125,1895.4371337890625,0.0,278.16046142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17682960,300.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7231750488281,0.9990000128746032,1.0,0.5330296158790588,300.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7231750488281,0.9990000128746032,1.0,0.5613058805465698,300.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7231750488281,0.9990000128746032,1.0,0.4145785868167877,300.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7231750488281,0.9990000128746032,1.0,0.5613058805465698,299.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7231750488281,0.9990000128746032,1.0,2.662593364715576,298.7231750488281,284.95001220703125,304.2789611816406,297.3747253417969,301.16900634765625,300.2660522460937,298.7231140136719,1.0,1.0,0.2148141413927078,0.2148141413927078,1.0,1.0,-5.6912150382995605,0.9431909322738647,4.748023986816406,-0.3392745852470398,1.0,0.1500000059604644,0.0,295.7164306640625,410.0,14217.353515625,0.0,13488.51171875,1.0,283.1499938964844,296.8478698730469,300.3721008300781,301.5001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011147916316986,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.208984375,0.0,20.474884033203125,1895.4371337890625,0.0,277.6396789550781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683020,300.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,0.5330294370651245,300.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,0.5613056421279907,300.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,0.4145784378051758,300.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,0.5613056421279907,299.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,2.6625921726226807,298.7217712402344,284.95001220703125,304.2616882324219,297.3714904785156,301.16766357421875,300.2693786621094,298.7217712402344,1.0,1.0,0.2144210189580917,0.2144210189580917,1.0,1.0,-5.6912126541137695,0.9415155053138732,4.749697208404541,-0.34097421169281,1.0,0.1500000059604644,0.0,295.7134704589844,410.0,14216.7421875,0.0,13488.5078125,1.0,283.1499938964844,296.8461608886719,300.36834716796875,301.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004227221012115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.697265625,0.0,20.474884033203125,1895.4371337890625,0.0,276.4206237792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683080,300.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,0.5330294370651245,300.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,0.5613056421279907,300.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,0.4145784378051758,300.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,0.5613056421279907,299.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7217712402344,0.9990000128746032,1.0,2.6625921726226807,298.7217712402344,284.95001220703125,304.2616882324219,297.3714904785156,301.16766357421875,300.2693786621094,298.7217712402344,1.0,1.0,0.2144210189580917,0.2144210189580917,1.0,1.0,-5.6912126541137695,0.9415155053138732,4.749697208404541,-0.34097421169281,1.0,0.1500000059604644,0.0,295.7134704589844,410.0,14216.7421875,0.0,13488.5078125,1.0,283.1499938964844,296.8461608886719,300.36834716796875,301.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004227221012115,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.697265625,0.0,20.474884033203125,1895.4371337890625,0.0,276.4206237792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683140,300.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,0.5330290198326111,300.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,0.5613052248954773,300.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,0.4145781099796295,300.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,0.5613052248954773,299.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,2.662590265274048,298.72174072265625,284.95001220703125,304.25,297.3735046386719,301.1679382324219,300.2730407714844,298.72174072265625,1.0,1.0,0.2140278816223144,0.2140278816223144,1.0,1.0,-5.691207885742188,0.9398404359817504,4.751367568969727,-0.3426613509654999,1.0,0.1500000059604644,0.0,295.71142578125,410.0,14217.4287109375,0.0,13488.4990234375,1.0,283.1499938964844,296.8456115722656,300.3699645996094,301.4952087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996397256851196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.85009765625,0.0,20.474884033203125,1895.4371337890625,0.0,275.0456848144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683200,300.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,0.5330290198326111,300.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,0.5613052248954773,300.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,0.4145781099796295,300.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,0.5613052248954773,299.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.72174072265625,0.9990000128746032,1.0,2.662590265274048,298.72174072265625,284.95001220703125,304.25,297.3735046386719,301.1679382324219,300.2730407714844,298.72174072265625,1.0,1.0,0.2140278816223144,0.2140278816223144,1.0,1.0,-5.691207885742188,0.9398404359817504,4.751367568969727,-0.3426613509654999,1.0,0.1500000059604644,0.0,295.71142578125,410.0,14217.4287109375,0.0,13488.4990234375,1.0,283.1499938964844,296.8456115722656,300.3699645996094,301.4952087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996397256851196,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.85009765625,0.0,20.474884033203125,1895.4371337890625,0.0,275.0456848144531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683260,300.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,0.5330285429954529,300.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,0.5613046884536743,300.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,0.4145777523517608,300.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,0.5613046884536743,299.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,2.662587881088257,298.7226257324219,284.95001220703125,304.2421569824219,297.37896728515625,301.1692199707031,300.2770080566406,298.72265625,1.0,1.0,0.2136444896459579,0.2136444896459579,1.0,1.0,-5.691202640533447,0.938206136226654,4.752996921539307,-0.3443025052547455,1.0,0.1500000059604644,0.0,295.70977783203125,410.0,14218.8408203125,0.0,13488.4892578125,1.0,283.1499938964844,296.8459777832031,300.3754577636719,301.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989100158214569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.48828125,0.0,20.474884033203125,1895.4371337890625,0.0,273.7681884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683320,300.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,0.5330285429954529,300.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,0.5613046884536743,300.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,0.4145777523517608,300.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,0.5613046884536743,299.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7226257324219,0.9990000128746032,1.0,2.662587881088257,298.7226257324219,284.95001220703125,304.2421569824219,297.37896728515625,301.1692199707031,300.2770080566406,298.72265625,1.0,1.0,0.2136444896459579,0.2136444896459579,1.0,1.0,-5.691202640533447,0.938206136226654,4.752996921539307,-0.3443025052547455,1.0,0.1500000059604644,0.0,295.70977783203125,410.0,14218.8408203125,0.0,13488.4892578125,1.0,283.1499938964844,296.8459777832031,300.3754577636719,301.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989100158214569,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.48828125,0.0,20.474884033203125,1895.4371337890625,0.0,273.7681884765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683380,300.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,0.5330280661582947,300.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,0.5613042116165161,300.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,0.4145773649215698,300.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,0.5613042116165161,299.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,2.662585496902466,298.7242126464844,284.95001220703125,304.2360534667969,297.38592529296875,301.1711730957031,300.28131103515625,298.7242431640625,1.0,1.0,0.2132610976696014,0.2132610976696014,1.0,1.0,-5.691197395324707,0.9365739822387696,4.7546234130859375,-0.3459410667419433,1.0,0.1500000059604644,0.0,295.7081604003906,410.0,14220.6484375,0.0,13488.4794921875,1.0,283.1499938964844,296.8470458984375,300.3832397460937,301.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984239995479584,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.42333984375,0.0,20.474884033203125,1895.4371337890625,0.0,272.9194030761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683440,300.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,0.5330280661582947,300.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,0.5613042116165161,300.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,0.4145773649215698,300.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,0.5613042116165161,299.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7242126464844,0.9990000128746032,1.0,2.662585496902466,298.7242126464844,284.95001220703125,304.2360534667969,297.38592529296875,301.1711730957031,300.28131103515625,298.7242431640625,1.0,1.0,0.2132610976696014,0.2132610976696014,1.0,1.0,-5.691197395324707,0.9365739822387696,4.7546234130859375,-0.3459410667419433,1.0,0.1500000059604644,0.0,295.7081604003906,410.0,14220.6484375,0.0,13488.4794921875,1.0,283.1499938964844,296.8470458984375,300.3832397460937,301.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984239995479584,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.42333984375,0.0,20.474884033203125,1895.4371337890625,0.0,272.9194030761719,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683500,300.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7251892089844,0.9990000128746032,1.0,0.5330277681350708,300.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7251892089844,0.9990000128746032,1.0,0.5613039135932922,300.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7251892089844,0.9990000128746032,1.0,0.4145771861076355,300.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7251892089844,0.9990000128746032,1.0,0.5613039135932922,299.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7251892089844,0.9990000128746032,1.0,2.6625843048095703,298.7251892089844,284.95001220703125,304.2336120605469,297.3899230957031,301.1723937988281,300.2835693359375,298.7252502441406,1.0,1.0,0.2130694091320037,0.2130694091320037,1.0,1.0,-5.691195011138916,0.9357582330703736,4.755436897277832,-0.3467600047588348,1.0,0.1500000059604644,0.0,295.7073669433594,410.0,14221.7138671875,0.0,13488.4755859375,1.0,283.1499938964844,296.8478088378906,300.3876342773437,301.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982374370098114,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.95751953125,0.0,20.474884033203125,1895.4371337890625,0.0,272.59405517578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683560,300.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7262878417969,0.9990000128746032,1.0,0.5330275893211365,300.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7262878417969,0.9990000128746032,1.0,0.5613037347793579,300.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7262878417969,0.9990000128746032,1.0,0.4145770072937011,300.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7262878417969,0.9990000128746032,1.0,0.5613037347793579,299.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7262878417969,0.9990000128746032,1.0,2.662583112716675,298.7262878417969,284.95001220703125,304.2315368652344,297.39422607421875,301.1737060546875,300.2858581542969,298.726318359375,1.0,1.0,0.2128989845514297,0.2128989845514297,1.0,1.0,-5.691192626953125,0.9350277185440063,4.756165027618408,-0.347493827342987,1.0,0.1500000059604644,0.0,295.70660400390625,410.0,14222.84765625,0.0,13488.470703125,1.0,283.1499938964844,296.8486633300781,300.3922424316406,301.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398066908121109,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.52099609375,0.0,20.474884033203125,1895.4371337890625,0.0,272.2968444824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683620,300.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7283630371094,0.9990000128746032,1.0,0.5330272316932678,300.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7283630371094,0.9990000128746032,1.0,0.5613033771514893,300.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7283630371094,0.9990000128746032,1.0,0.4145767390727997,300.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7283630371094,0.9990000128746032,1.0,0.5613033771514893,299.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7283630371094,0.9990000128746032,1.0,2.662581443786621,298.7283630371094,284.95001220703125,304.2288818359375,297.4021911621094,301.1762084960937,300.2898254394531,298.7284240722656,1.0,1.0,0.2126126885414123,0.2126126885414123,1.0,1.0,-5.691188812255859,0.933809757232666,4.757379055023193,-0.3487173616886139,1.0,0.1500000059604644,0.0,295.7053527832031,410.0,14224.962890625,0.0,13488.4638671875,1.0,283.1499938964844,296.8503112792969,300.4005432128906,301.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978113532066345,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.5390625,0.0,20.474884033203125,1895.4371337890625,0.0,271.8518371582031,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683680,300.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.728759765625,0.9990000128746032,1.0,0.533027172088623,300.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.728759765625,0.9990000128746032,1.0,0.5613032579421997,300.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.728759765625,0.9990000128746032,1.0,0.4145766794681549,300.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.728759765625,0.9990000128746032,1.0,0.5613032579421997,299.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.728759765625,0.9990000128746032,1.0,2.662581205368042,298.7287902832031,284.95001220703125,304.2284851074219,297.40380859375,301.1766967773437,300.2906188964844,298.7288513183594,1.0,1.0,0.212558165192604,0.212558165192604,1.0,1.0,-5.691188335418701,0.9335778951644896,4.757610321044922,-0.3489502668380737,1.0,0.1500000059604644,0.0,295.7051086425781,410.0,14225.3876953125,0.0,13488.462890625,1.0,283.1499938964844,296.85064697265625,300.40216064453125,301.5256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977631628513336,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.7412109375,0.0,20.474884033203125,1895.4371337890625,0.0,271.7679443359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683740,300.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,0.5330267548561096,300.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,0.5613028407096863,300.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,0.4145763516426086,300.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,0.5613028407096863,299.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,2.66257905960083,298.7317199707031,284.95001220703125,304.22674560546875,297.4144897460937,301.1802062988281,300.2955627441406,298.7317810058594,1.0,1.0,0.2122173309326172,0.2122173309326172,1.0,1.0,-5.691183567047119,0.9321290850639344,4.759054660797119,-0.3504055440425873,1.0,0.1500000059604644,0.0,295.7036437988281,410.0,14228.2919921875,0.0,13488.4541015625,1.0,283.1499938964844,296.8530578613281,300.4131164550781,301.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974903523921966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.0947265625,0.0,20.474884033203125,1895.4371337890625,0.0,271.29351806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683800,300.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,0.5330267548561096,300.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,0.5613028407096863,300.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,0.4145763516426086,300.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,0.5613028407096863,299.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7317199707031,0.9990000128746032,1.0,2.66257905960083,298.7317199707031,284.95001220703125,304.22674560546875,297.4144897460937,301.1802062988281,300.2955627441406,298.7317810058594,1.0,1.0,0.2122173309326172,0.2122173309326172,1.0,1.0,-5.691183567047119,0.9321290850639344,4.759054660797119,-0.3504055440425873,1.0,0.1500000059604644,0.0,295.7036437988281,410.0,14228.2919921875,0.0,13488.4541015625,1.0,283.1499938964844,296.8530578613281,300.4131164550781,301.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974903523921966,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.0947265625,0.0,20.474884033203125,1895.4371337890625,0.0,271.29351806640625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683860,300.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,0.5330263376235962,300.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,0.5613023638725281,300.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,0.4145760238170624,300.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,0.5613023638725281,299.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,2.662576913833618,298.7349853515625,284.95001220703125,304.22625732421875,297.4262390136719,301.1840515136719,300.3006591796875,298.73504638671875,1.0,1.0,0.2118755280971527,0.2118755280971527,1.0,1.0,-5.691178798675537,0.9306768774986268,4.760502338409424,-0.3518638908863067,1.0,0.1500000059604644,0.0,295.7021789550781,410.0,14231.466796875,0.0,13488.4453125,1.0,283.1499938964844,296.85577392578125,300.4248962402344,301.5482788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972102999687195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.5546875,0.0,20.474884033203125,1895.4371337890625,0.0,270.8069763183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683920,300.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,0.5330263376235962,300.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,0.5613023638725281,300.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,0.4145760238170624,300.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,0.5613023638725281,299.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7349548339844,0.9990000128746032,1.0,2.662576913833618,298.7349853515625,284.95001220703125,304.22625732421875,297.4262390136719,301.1840515136719,300.3006591796875,298.73504638671875,1.0,1.0,0.2118755280971527,0.2118755280971527,1.0,1.0,-5.691178798675537,0.9306768774986268,4.760502338409424,-0.3518638908863067,1.0,0.1500000059604644,0.0,295.7021789550781,410.0,14231.466796875,0.0,13488.4453125,1.0,283.1499938964844,296.85577392578125,300.4248962402344,301.5482788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972102999687195,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.5546875,0.0,20.474884033203125,1895.4371337890625,0.0,270.8069763183594,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17683980,300.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,0.5330259203910828,300.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,0.5613019466400146,300.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,0.4145756959915161,300.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,0.5613019466400146,299.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,2.6625747680664062,298.738525390625,284.95001220703125,304.2268371582031,297.4389038085937,301.188232421875,300.3058776855469,298.7386169433594,1.0,1.0,0.2115337252616882,0.2115337252616882,1.0,1.0,-5.691174507141113,0.9292252659797668,4.761949062347412,-0.3533214032649994,1.0,0.1500000059604644,0.0,295.7007141113281,410.0,14234.90234375,0.0,13488.4375,1.0,283.1499938964844,296.8587646484375,300.4375305175781,301.5609741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969279825687408,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.12451171875,0.0,20.474884033203125,1895.4371337890625,0.0,270.3170471191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684040,300.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,0.5330259203910828,300.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,0.5613019466400146,300.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,0.4145756959915161,300.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,0.5613019466400146,299.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.738525390625,0.9990000128746032,1.0,2.6625747680664062,298.738525390625,284.95001220703125,304.2268371582031,297.4389038085937,301.188232421875,300.3058776855469,298.7386169433594,1.0,1.0,0.2115337252616882,0.2115337252616882,1.0,1.0,-5.691174507141113,0.9292252659797668,4.761949062347412,-0.3533214032649994,1.0,0.1500000059604644,0.0,295.7007141113281,410.0,14234.90234375,0.0,13488.4375,1.0,283.1499938964844,296.8587646484375,300.4375305175781,301.5609741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969279825687408,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.12451171875,0.0,20.474884033203125,1895.4371337890625,0.0,270.3170471191406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
