time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684100,300.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.74041748046875,0.9990000128746032,1.0,0.5330256819725037,300.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.74041748046875,0.9990000128746032,1.0,0.5613017082214355,300.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.74041748046875,0.9990000128746032,1.0,0.4145755171775818,300.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.74041748046875,0.9990000128746032,1.0,0.5613017082214355,299.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.74041748046875,0.9990000128746032,1.0,2.6625735759735107,298.74041748046875,284.95001220703125,304.2274780273437,297.445556640625,301.1904602050781,300.3085632324219,298.7405090332031,1.0,1.0,0.2113628387451172,0.2113628387451172,1.0,1.0,-5.691172122955322,0.9284996390342712,4.762672424316406,-0.3540497720241546,1.0,0.1500000059604644,0.0,295.70001220703125,410.0,14236.712890625,0.0,13488.4326171875,1.0,283.1499938964844,296.8603820800781,300.4441833496094,301.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967888355255127,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.9501953125,0.0,20.474884033203125,1895.4371337890625,0.0,270.0758361816406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684160,300.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.74237060546875,0.9990000128746032,1.0,0.5330255031585693,300.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.74237060546875,0.9990000128746032,1.0,0.5613015294075012,300.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.74237060546875,0.9990000128746032,1.0,0.4145753681659698,300.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.74237060546875,0.9990000128746032,1.0,0.5613015294075012,299.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.74237060546875,0.9990000128746032,1.0,2.6625726222991943,298.74237060546875,284.95001220703125,304.2283630371094,297.452392578125,301.1927490234375,300.3112487792969,298.7424621582031,1.0,1.0,0.2112104147672653,0.2112104147672653,1.0,1.0,-5.691169738769531,0.927847981452942,4.763321876525879,-0.3547042906284332,1.0,0.1500000059604644,0.0,295.6993408203125,410.0,14238.57421875,0.0,13488.4287109375,1.0,283.1499938964844,296.8620300292969,300.4510498046875,301.57452392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966507613658905,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.798828125,0.0,20.474884033203125,1895.4371337890625,0.0,269.8365478515625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684220,300.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,0.5330250859260559,300.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,0.5613011121749878,300.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,0.4145750999450683,300.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,0.5613011121749878,299.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,2.662570714950561,298.7464599609375,284.95001220703125,304.2307434082031,297.4665832519531,301.1975402832031,300.31671142578125,298.7465515136719,1.0,1.0,0.2109055668115615,0.2109055668115615,1.0,1.0,-5.691165924072266,0.9265541434288024,4.764611721038818,-0.3560034334659576,1.0,0.1500000059604644,0.0,295.69805908203125,410.0,14242.4365234375,0.0,13488.4208984375,1.0,283.1499938964844,296.8655090332031,300.4652404785156,301.5888366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963767290115356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.55712890625,0.0,20.474884033203125,1895.4371337890625,0.0,269.36199951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684280,300.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,0.5330250859260559,300.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,0.5613011121749878,300.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,0.4145750999450683,300.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,0.5613011121749878,299.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7464294433594,0.9990000128746032,1.0,2.662570714950561,298.7464599609375,284.95001220703125,304.2307434082031,297.4665832519531,301.1975402832031,300.31671142578125,298.7465515136719,1.0,1.0,0.2109055668115615,0.2109055668115615,1.0,1.0,-5.691165924072266,0.9265541434288024,4.764611721038818,-0.3560034334659576,1.0,0.1500000059604644,0.0,295.69805908203125,410.0,14242.4365234375,0.0,13488.4208984375,1.0,283.1499938964844,296.8655090332031,300.4652404785156,301.5888366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963767290115356,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.55712890625,0.0,20.474884033203125,1895.4371337890625,0.0,269.36199951171875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684340,300.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,0.5330247282981873,300.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,0.5613006949424744,300.5625,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,0.4145747721195221,300.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,0.5613006949424744,299.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,2.6625688076019287,298.7507629394531,284.95001220703125,304.2338256835937,297.4813842773437,301.2025451660156,300.322265625,298.7508544921875,1.0,1.0,0.2106007188558578,0.2106007188558578,1.0,1.0,-5.691161632537842,0.9252610802650452,4.765900611877441,-0.3573011457920074,1.0,0.1500000059604644,0.0,295.6968078613281,410.0,14246.486328125,0.0,13488.4130859375,1.0,283.1499938964844,296.86920166015625,300.4801330566406,301.6038818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961213827133178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.39990234375,0.0,20.474884033203125,1895.4371337890625,0.0,268.9203186035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684400,300.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,0.5330247282981873,300.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,0.5613006949424744,300.5625,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,0.4145747721195221,300.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,0.5613006949424744,299.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.750732421875,0.9990000128746032,1.0,2.6625688076019287,298.7507629394531,284.95001220703125,304.2338256835937,297.4813842773437,301.2025451660156,300.322265625,298.7508544921875,1.0,1.0,0.2106007188558578,0.2106007188558578,1.0,1.0,-5.691161632537842,0.9252610802650452,4.765900611877441,-0.3573011457920074,1.0,0.1500000059604644,0.0,295.6968078613281,410.0,14246.486328125,0.0,13488.4130859375,1.0,283.1499938964844,296.86920166015625,300.4801330566406,301.6038818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961213827133178,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.39990234375,0.0,20.474884033203125,1895.4371337890625,0.0,268.9203186035156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684460,300.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,0.5330243110656738,300.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,0.5613002181053162,300.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,0.4145744442939758,300.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,0.5613002181053162,299.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,2.662566661834717,298.7552185058594,284.95001220703125,304.23748779296875,297.4967041015625,301.2077331542969,300.327880859375,298.7553100585937,1.0,1.0,0.2102749347686767,0.2102749347686767,1.0,1.0,-5.69115686416626,0.9238826632499696,4.767274379730225,-0.3586836755275726,1.0,0.1500000059604644,0.0,295.695556640625,410.0,14250.6416015625,0.0,13488.4052734375,1.0,283.1499938964844,296.873046875,300.49542236328125,301.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958667516708374,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.28955078125,0.0,20.474884033203125,1895.4371337890625,0.0,268.48028564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684520,300.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,0.5330243110656738,300.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,0.5613002181053162,300.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,0.4145744442939758,300.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,0.5613002181053162,299.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.75518798828125,0.9990000128746032,1.0,2.662566661834717,298.7552185058594,284.95001220703125,304.23748779296875,297.4967041015625,301.2077331542969,300.327880859375,298.7553100585937,1.0,1.0,0.2102749347686767,0.2102749347686767,1.0,1.0,-5.69115686416626,0.9238826632499696,4.767274379730225,-0.3586836755275726,1.0,0.1500000059604644,0.0,295.695556640625,410.0,14250.6416015625,0.0,13488.4052734375,1.0,283.1499938964844,296.873046875,300.49542236328125,301.6193542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958667516708374,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.28955078125,0.0,20.474884033203125,1895.4371337890625,0.0,268.48028564453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684580,300.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,0.5330238342285156,300.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,0.561299741268158,300.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,0.4145740866661072,300.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,0.561299741268158,299.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,2.662564516067505,298.75982666015625,284.95001220703125,304.2416076660156,297.51239013671875,301.21307373046875,300.33355712890625,298.7599182128906,1.0,1.0,0.2099491506814956,0.2099491506814956,1.0,1.0,-5.691152095794678,0.9225019216537476,4.768650054931641,-0.3600677251815796,1.0,0.1500000059604644,0.0,295.6943359375,410.0,14254.9208984375,0.0,13488.3955078125,1.0,283.1499938964844,296.87701416015625,300.5111999511719,301.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956336081027984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.23486328125,0.0,20.474884033203125,1895.4371337890625,0.0,268.0777893066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684640,300.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,0.5330238342285156,300.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,0.561299741268158,300.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,0.4145740866661072,300.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,0.561299741268158,299.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7597961425781,0.9990000128746032,1.0,2.662564516067505,298.75982666015625,284.95001220703125,304.2416076660156,297.51239013671875,301.21307373046875,300.33355712890625,298.7599182128906,1.0,1.0,0.2099491506814956,0.2099491506814956,1.0,1.0,-5.691152095794678,0.9225019216537476,4.768650054931641,-0.3600677251815796,1.0,0.1500000059604644,0.0,295.6943359375,410.0,14254.9208984375,0.0,13488.3955078125,1.0,283.1499938964844,296.87701416015625,300.5111999511719,301.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956336081027984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.23486328125,0.0,20.474884033203125,1895.4371337890625,0.0,268.0777893066406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684700,300.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621154785156,0.9990000128746032,1.0,0.5330235958099365,300.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621154785156,0.9990000128746032,1.0,0.5612995028495789,300.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621154785156,0.9990000128746032,1.0,0.4145739078521728,300.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621154785156,0.9990000128746032,1.0,0.5612995028495789,299.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7621154785156,0.9990000128746032,1.0,2.6625633239746094,298.7621459960937,284.95001220703125,304.2438049316406,297.5203552246094,301.2157897949219,300.3363952636719,298.7622375488281,1.0,1.0,0.2097862511873245,0.2097862511873245,1.0,1.0,-5.691149711608887,0.921811819076538,4.7693376541137695,-0.3607593476772308,1.0,0.1500000059604644,0.0,295.6937561035156,410.0,14257.08203125,0.0,13488.3916015625,1.0,283.1499938964844,296.8790588378906,300.5191955566406,301.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955200314521789,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.216796875,0.0,20.474884033203125,1895.4371337890625,0.0,267.8818359375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684760,300.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7644958496094,0.9990000128746032,1.0,0.5330234169960022,300.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7644958496094,0.9990000128746032,1.0,0.5612993240356445,300.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7644958496094,0.9990000128746032,1.0,0.4145737886428833,300.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7644958496094,0.9990000128746032,1.0,0.5612993240356445,299.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7644958496094,0.9990000128746032,1.0,2.662562370300293,298.7644958496094,284.95001220703125,304.2460632324219,297.5283508300781,301.2185363769531,300.3392639160156,298.7646179199219,1.0,1.0,0.2096571028232574,0.2096571028232574,1.0,1.0,-5.691147804260254,0.9212561249732972,4.769891738891602,-0.3613165616989136,1.0,0.1500000059604644,0.0,295.6932373046875,410.0,14259.2607421875,0.0,13488.3876953125,1.0,283.1499938964844,296.881103515625,300.5272216796875,301.6516418457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954094052314758,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.205078125,0.0,20.474884033203125,1895.4371337890625,0.0,267.6910705566406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684820,300.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.76885986328125,0.9990000128746032,1.0,0.5330231189727783,300.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.76885986328125,0.9990000128746032,1.0,0.5612990260124207,300.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.76885986328125,0.9990000128746032,1.0,0.4145735204219818,300.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.76885986328125,0.9990000128746032,1.0,0.5612990260124207,299.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76885986328125,0.9990000128746032,1.0,2.66256070137024,298.7688903808594,284.95001220703125,304.2503356933594,297.543212890625,301.2236022949219,300.3445739746094,298.7689819335937,1.0,1.0,0.2094194740056991,0.2094194740056991,1.0,1.0,-5.691143989562988,0.9202492833137512,4.770895004272461,-0.3623256087303161,1.0,0.1500000059604644,0.0,295.6923828125,410.0,14263.30078125,0.0,13488.380859375,1.0,283.1499938964844,296.8849182128906,300.5421447753906,301.6668395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952184021472931,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.03564453125,0.0,20.474884033203125,1895.4371337890625,0.0,267.3618469238281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684880,300.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7692565917969,0.9990000128746032,1.0,0.5330230593681335,300.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7692565917969,0.9990000128746032,1.0,0.5612989664077759,300.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7692565917969,0.9990000128746032,1.0,0.4145734906196594,300.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7692565917969,0.9990000128746032,1.0,0.5612989664077759,299.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7692565917969,0.9990000128746032,1.0,2.66256070137024,298.7692565917969,284.95001220703125,304.250732421875,297.54449462890625,301.2240600585937,300.34503173828125,298.7693786621094,1.0,1.0,0.2093988060951233,0.2093988060951233,1.0,1.0,-5.691143989562988,0.920161783695221,4.770981788635254,-0.3624132573604584,1.0,0.1500000059604644,0.0,295.6923217773437,410.0,14263.6533203125,0.0,13488.380859375,1.0,283.1499938964844,296.88525390625,300.5434265136719,301.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952025175094604,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.1953125,0.0,20.474884033203125,1895.4371337890625,0.0,267.33447265625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17684940,300.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,0.5330227017402649,300.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,0.5612985491752625,300.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,0.4145732223987579,300.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,0.5612985491752625,299.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,2.6625587940216064,298.7740783691406,284.95001220703125,304.2554626464844,297.5606994628906,301.2296142578125,300.3507995605469,298.774169921875,1.0,1.0,0.2091405093669891,0.2091405093669891,1.0,1.0,-5.6911396980285645,0.9190683364868164,4.772071361541748,-0.3635083436965942,1.0,0.1500000059604644,0.0,295.6914367675781,410.0,14268.0546875,0.0,13488.373046875,1.0,283.1499938964844,296.88946533203125,300.5597229003906,301.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950100541114807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.1875,0.0,20.474884033203125,1895.4371337890625,0.0,267.0030212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685000,300.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,0.5330227017402649,300.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,0.5612985491752625,300.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,0.4145732223987579,300.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,0.5612985491752625,299.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7740478515625,0.9990000128746032,1.0,2.6625587940216064,298.7740783691406,284.95001220703125,304.2554626464844,297.5606994628906,301.2296142578125,300.3507995605469,298.774169921875,1.0,1.0,0.2091405093669891,0.2091405093669891,1.0,1.0,-5.6911396980285645,0.9190683364868164,4.772071361541748,-0.3635083436965942,1.0,0.1500000059604644,0.0,295.6914367675781,410.0,14268.0546875,0.0,13488.373046875,1.0,283.1499938964844,296.88946533203125,300.5597229003906,301.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950100541114807,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.1875,0.0,20.474884033203125,1895.4371337890625,0.0,267.0030212402344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685060,300.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,0.5330222249031067,300.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,0.5612980723381042,300.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,0.4145728647708893,300.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,0.5612980723381042,299.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,2.6625564098358154,298.77886962890625,284.95001220703125,304.2601318359375,297.5768737792969,301.23516845703125,300.3565979003906,298.7789611816406,1.0,1.0,0.2088325470685959,0.2088325470685959,1.0,1.0,-5.691134929656982,0.9177716970443726,4.77336311340332,-0.3648054897785187,1.0,0.1500000059604644,0.0,295.69049072265625,410.0,14272.4384765625,0.0,13488.3642578125,1.0,283.1499938964844,296.8936767578125,300.575927734375,301.70135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948334455490112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.169921875,0.0,20.474884033203125,1895.4371337890625,0.0,266.6990661621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685120,300.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,0.5330222249031067,300.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,0.5612980723381042,300.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,0.4145728647708893,300.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,0.5612980723381042,299.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7788391113281,0.9990000128746032,1.0,2.6625564098358154,298.77886962890625,284.95001220703125,304.2601318359375,297.5768737792969,301.23516845703125,300.3565979003906,298.7789611816406,1.0,1.0,0.2088325470685959,0.2088325470685959,1.0,1.0,-5.691134929656982,0.9177716970443726,4.77336311340332,-0.3648054897785187,1.0,0.1500000059604644,0.0,295.69049072265625,410.0,14272.4384765625,0.0,13488.3642578125,1.0,283.1499938964844,296.8936767578125,300.575927734375,301.70135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948334455490112,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.169921875,0.0,20.474884033203125,1895.4371337890625,0.0,266.6990661621094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685180,300.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,0.5330217480659485,300.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,0.561297595500946,300.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,0.4145724773406982,300.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,0.561297595500946,299.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,2.6625540256500244,298.7836303710937,284.95001220703125,304.2646484375,297.5928955078125,301.2406616210937,300.36236572265625,298.78375244140625,1.0,1.0,0.2085245996713638,0.2085245996713638,1.0,1.0,-5.691129684448242,0.916469156742096,4.774660587310791,-0.3661076724529266,1.0,0.1500000059604644,0.0,295.6896057128906,410.0,14276.7705078125,0.0,13488.3544921875,1.0,283.1499938964844,296.8978576660156,300.5920104980469,301.7178039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946739733219147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.12890625,0.0,20.474884033203125,1895.4371337890625,0.0,266.4248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685240,300.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,0.5330217480659485,300.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,0.561297595500946,300.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,0.4145724773406982,300.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,0.561297595500946,299.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7836303710937,0.9990000128746032,1.0,2.6625540256500244,298.7836303710937,284.95001220703125,304.2646484375,297.5928955078125,301.2406616210937,300.36236572265625,298.78375244140625,1.0,1.0,0.2085245996713638,0.2085245996713638,1.0,1.0,-5.691129684448242,0.916469156742096,4.774660587310791,-0.3661076724529266,1.0,0.1500000059604644,0.0,295.6896057128906,410.0,14276.7705078125,0.0,13488.3544921875,1.0,283.1499938964844,296.8978576660156,300.5920104980469,301.7178039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946739733219147,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.12890625,0.0,20.474884033203125,1895.4371337890625,0.0,266.4248046875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685300,300.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7859802246094,0.9990000128746032,1.0,0.5330215096473694,300.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7859802246094,0.9990000128746032,1.0,0.5612973570823669,300.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7859802246094,0.9990000128746032,1.0,0.4145722985267639,300.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7859802246094,0.9990000128746032,1.0,0.5612973570823669,299.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7859802246094,0.9990000128746032,1.0,2.662552833557129,298.7860107421875,284.95001220703125,304.26678466796875,297.6007995605469,301.2433776855469,300.365234375,298.7861022949219,1.0,1.0,0.2083706110715866,0.2083706110715866,1.0,1.0,-5.691126823425293,0.9158179759979248,4.775309085845947,-0.3667583465576172,1.0,0.1500000059604644,0.0,295.6891784667969,410.0,14278.9150390625,0.0,13488.349609375,1.0,283.1499938964844,296.8999328613281,300.5999755859375,301.7259826660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394601434469223,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.09716796875,0.0,20.474884033203125,1895.4371337890625,0.0,266.30010986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685360,300.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.788330078125,0.9990000128746032,1.0,0.5330213308334351,300.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.788330078125,0.9990000128746032,1.0,0.5612971186637878,300.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.788330078125,0.9990000128746032,1.0,0.4145721197128296,300.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.788330078125,0.9990000128746032,1.0,0.5612971186637878,299.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.788330078125,0.9990000128746032,1.0,2.6625518798828125,298.788330078125,284.95001220703125,304.26885986328125,297.608642578125,301.2460632324219,300.3681335449219,298.7884521484375,1.0,1.0,0.2082379311323166,0.2082379311323166,1.0,1.0,-5.69112491607666,0.9152515530586244,4.775873184204102,-0.3673241734504699,1.0,0.1500000059604644,0.0,295.6888427734375,410.0,14281.029296875,0.0,13488.3447265625,1.0,283.1499938964844,296.9020080566406,300.6078491210937,301.73406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945341408252716,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.05517578125,0.0,20.474884033203125,1895.4371337890625,0.0,266.1844787597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685420,300.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,0.5330208539962769,300.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,0.5612966418266296,300.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,0.4145717918872833,300.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,0.5612966418266296,299.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,2.662549495697021,298.7929382324219,284.95001220703125,304.27264404296875,297.6240234375,301.2513427734375,300.37384033203125,298.79302978515625,1.0,1.0,0.2079725414514541,0.2079725414514541,1.0,1.0,-5.691120147705078,0.914129376411438,4.776990413665772,-0.3684442043304443,1.0,0.1500000059604644,0.0,295.6882019042969,410.0,14285.1640625,0.0,13488.3359375,1.0,283.1499938964844,296.9060974121094,300.6233215332031,301.7499389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944149017333984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,265.9796142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685480,300.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,0.5330208539962769,300.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,0.5612966418266296,300.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,0.4145717918872833,300.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,0.5612966418266296,299.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7929077148437,0.9990000128746032,1.0,2.662549495697021,298.7929382324219,284.95001220703125,304.27264404296875,297.6240234375,301.2513427734375,300.37384033203125,298.79302978515625,1.0,1.0,0.2079725414514541,0.2079725414514541,1.0,1.0,-5.691120147705078,0.914129376411438,4.776990413665772,-0.3684442043304443,1.0,0.1500000059604644,0.0,295.6882019042969,410.0,14285.1640625,0.0,13488.3359375,1.0,283.1499938964844,296.9060974121094,300.6233215332031,301.7499389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944149017333984,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.93017578125,0.0,20.474884033203125,1895.4371337890625,0.0,265.9796142578125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685540,300.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,0.5330203771591187,300.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,0.5612961649894714,300.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,0.4145714342594147,300.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,0.5612961649894714,299.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,2.6625473499298096,298.79742431640625,284.95001220703125,304.27587890625,297.638916015625,301.2565002441406,300.3794860839844,298.7975158691406,1.0,1.0,0.2077071666717529,0.2077071666717529,1.0,1.0,-5.691114902496338,0.9130079746246338,4.778107166290283,-0.369562566280365,1.0,0.1500000059604644,0.0,295.6876525878906,410.0,14289.1787109375,0.0,13488.3271484375,1.0,283.1499938964844,296.9100646972656,300.63836669921875,301.7654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943234384059906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,265.822509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685600,300.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,0.5330203771591187,300.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,0.5612961649894714,300.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,0.4145714342594147,300.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,0.5612961649894714,299.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7973937988281,0.9990000128746032,1.0,2.6625473499298096,298.79742431640625,284.95001220703125,304.27587890625,297.638916015625,301.2565002441406,300.3794860839844,298.7975158691406,1.0,1.0,0.2077071666717529,0.2077071666717529,1.0,1.0,-5.691114902496338,0.9130079746246338,4.778107166290283,-0.369562566280365,1.0,0.1500000059604644,0.0,295.6876525878906,410.0,14289.1787109375,0.0,13488.3271484375,1.0,283.1499938964844,296.9100646972656,300.63836669921875,301.7654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943234384059906,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.7529296875,0.0,20.474884033203125,1895.4371337890625,0.0,265.822509765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685660,300.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,0.5330199003219604,300.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,0.5612956285476685,300.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,0.4145710468292236,300.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,0.5612956285476685,299.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,2.6625449657440186,298.8016662597656,284.95001220703125,304.2784118652344,297.6532287597656,301.2613525390625,300.38507080078125,298.8017578125,1.0,1.0,0.2074438482522964,0.2074438482522964,1.0,1.0,-5.691109657287598,0.9118953347206116,4.779214382171631,-0.3706706762313843,1.0,0.1500000059604644,0.0,295.6872253417969,410.0,14292.9580078125,0.0,13488.3173828125,1.0,283.1499938964844,296.91387939453125,300.65264892578125,301.7802429199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942427337169647,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.478515625,0.0,20.474884033203125,1895.4371337890625,0.0,265.6839904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685720,300.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,0.5330199003219604,300.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,0.5612956285476685,300.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,0.4145710468292236,300.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,0.5612956285476685,299.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8016662597656,0.9990000128746032,1.0,2.6625449657440186,298.8016662597656,284.95001220703125,304.2784118652344,297.6532287597656,301.2613525390625,300.38507080078125,298.8017578125,1.0,1.0,0.2074438482522964,0.2074438482522964,1.0,1.0,-5.691109657287598,0.9118953347206116,4.779214382171631,-0.3706706762313843,1.0,0.1500000059604644,0.0,295.6872253417969,410.0,14292.9580078125,0.0,13488.3173828125,1.0,283.1499938964844,296.91387939453125,300.65264892578125,301.7802429199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942427337169647,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.478515625,0.0,20.474884033203125,1895.4371337890625,0.0,265.6839904785156,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685780,300.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,0.5330194234848022,300.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,0.5612950921058655,300.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,0.4145706593990326,300.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,0.5612950921058655,299.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,2.6625423431396484,298.8057556152344,284.95001220703125,304.2801513671875,297.66680908203125,301.2660217285156,300.3905639648437,298.80584716796875,1.0,1.0,0.2071805149316787,0.2071805149316787,1.0,1.0,-5.691104412078857,0.9107832908630372,4.78032112121582,-0.3717770874500274,1.0,0.1500000059604644,0.0,295.6868591308594,410.0,14296.5693359375,0.0,13488.3076171875,1.0,283.1499938964844,296.91754150390625,300.6663818359375,301.7944030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941904604434967,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.13037109375,0.0,20.474884033203125,1895.4371337890625,0.0,265.5942687988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685840,300.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,0.5330194234848022,300.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,0.5612950921058655,300.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,0.4145706593990326,300.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,0.5612950921058655,299.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.80572509765625,0.9990000128746032,1.0,2.6625423431396484,298.8057556152344,284.95001220703125,304.2801513671875,297.66680908203125,301.2660217285156,300.3905639648437,298.80584716796875,1.0,1.0,0.2071805149316787,0.2071805149316787,1.0,1.0,-5.691104412078857,0.9107832908630372,4.78032112121582,-0.3717770874500274,1.0,0.1500000059604644,0.0,295.6868591308594,410.0,14296.5693359375,0.0,13488.3076171875,1.0,283.1499938964844,296.91754150390625,300.6663818359375,301.7944030761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941904604434967,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.13037109375,0.0,20.474884033203125,1895.4371337890625,0.0,265.5942687988281,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685900,300.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8077392578125,0.9990000128746032,1.0,0.5330191850662231,300.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8077392578125,0.9990000128746032,1.0,0.5612948536872864,300.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8077392578125,0.9990000128746032,1.0,0.4145704805850982,300.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8077392578125,0.9990000128746032,1.0,0.5612948536872864,299.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8077392578125,0.9990000128746032,1.0,2.662541151046753,298.8077392578125,284.95001220703125,304.2807006835937,297.67333984375,301.268310546875,300.393310546875,298.8078308105469,1.0,1.0,0.2070488631725311,0.2070488631725311,1.0,1.0,-5.691102027893066,0.9102274179458618,4.780874252319336,-0.3723298609256744,1.0,0.1500000059604644,0.0,295.68670654296875,410.0,14298.3271484375,0.0,13488.302734375,1.0,283.1499938964844,296.9193420410156,300.6730651855469,301.8013610839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941838145256042,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.93505859375,0.0,20.474884033203125,1895.4371337890625,0.0,265.58282470703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17685960,300.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.533018946647644,300.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.5612946152687073,300.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.4145702719688415,300.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,0.5612946152687073,299.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8096008300781,0.9990000128746032,1.0,2.6625399589538574,298.80963134765625,284.95001220703125,304.2809753417969,297.6796264648437,301.2704162597656,300.39599609375,298.8096923828125,1.0,1.0,0.2069258689880371,0.2069258689880371,1.0,1.0,-5.691099166870117,0.909705936908722,4.781393051147461,-0.3728475868701935,1.0,0.1500000059604644,0.0,295.6866149902344,410.0,14299.9501953125,0.0,13488.2978515625,1.0,283.1499938964844,296.9210510253906,300.6794128417969,301.8079528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941764533519745,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.69677734375,0.0,20.474884033203125,1895.4371337890625,0.0,265.5702209472656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686020,300.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5330184102058411,300.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5612940192222595,300.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.4145698547363281,300.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5612940192222595,299.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,2.662537336349488,298.8131408691406,284.95001220703125,304.2807312011719,297.6914978027344,301.2744445800781,300.4012145996094,298.813232421875,1.0,1.0,0.2066798657178878,0.2066798657178878,1.0,1.0,-5.691093444824219,0.9086675643920898,4.782425880432129,-0.3738775253295898,1.0,0.1500000059604644,0.0,295.6865234375,410.0,14302.998046875,0.0,13488.287109375,1.0,283.1499938964844,296.9242553710937,300.6914367675781,301.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941860795021057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.138671875,0.0,20.474884033203125,1895.4371337890625,0.0,265.58673095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
