time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686080,300.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5330184102058411,300.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5612940192222595,300.685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.4145698547363281,300.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5612940192222595,299.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,2.662537336349488,298.8131408691406,284.95001220703125,304.2807312011719,297.6914978027344,301.2744445800781,300.4012145996094,298.813232421875,1.0,1.0,0.2066798657178878,0.2066798657178878,1.0,1.0,-5.691093444824219,0.9086675643920898,4.782425880432129,-0.3738775253295898,1.0,0.1500000059604644,0.0,295.6865234375,410.0,14302.998046875,0.0,13488.287109375,1.0,283.1499938964844,296.9242553710937,300.6914367675781,301.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941860795021057,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.138671875,0.0,20.474884033203125,1895.4371337890625,0.0,265.58673095703125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686140,300.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,0.5330178737640381,300.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,0.5612934827804565,300.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,0.4145694375038147,300.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,0.5612934827804565,299.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,2.662534475326538,298.8161926269531,284.95001220703125,304.279296875,297.70233154296875,301.27783203125,300.4060363769531,298.8162536621094,1.0,1.0,0.2064338773488998,0.2064338773488998,1.0,1.0,-5.69108772277832,0.9076296091079712,4.783458232879639,-0.3749051094055176,1.0,0.1500000059604644,0.0,295.6865539550781,410.0,14305.5205078125,0.0,13488.2763671875,1.0,283.1499938964844,296.9270935058594,300.7022399902344,301.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942044675350189,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.42822265625,0.0,20.474884033203125,1895.4371337890625,0.0,265.6182861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686200,300.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,0.5330178737640381,300.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,0.5612934827804565,300.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,0.4145694375038147,300.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,0.5612934827804565,299.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.816162109375,0.9990000128746032,1.0,2.662534475326538,298.8161926269531,284.95001220703125,304.279296875,297.70233154296875,301.27783203125,300.4060363769531,298.8162536621094,1.0,1.0,0.2064338773488998,0.2064338773488998,1.0,1.0,-5.69108772277832,0.9076296091079712,4.783458232879639,-0.3749051094055176,1.0,0.1500000059604644,0.0,295.6865539550781,410.0,14305.5205078125,0.0,13488.2763671875,1.0,283.1499938964844,296.9270935058594,300.7022399902344,301.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942044675350189,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.42822265625,0.0,20.474884033203125,1895.4371337890625,0.0,265.6182861328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686260,300.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,0.5330173373222351,300.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,0.5612929463386536,300.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,0.4145690500736236,300.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,0.5612929463386536,299.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,2.662531852722168,298.8188171386719,284.95001220703125,304.27655029296875,297.7120361328125,301.28076171875,300.4106140136719,298.8188781738281,1.0,1.0,0.2062253057956695,0.2062253057956695,1.0,1.0,-5.69108247756958,0.906744658946991,4.784337520599365,-0.3757782876491546,1.0,0.1500000059604644,0.0,295.68682861328125,410.0,14307.662109375,0.0,13488.265625,1.0,283.1499938964844,296.9295654296875,300.7120666503906,301.8421325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942558765411377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5927734375,0.0,20.474884033203125,1895.4371337890625,0.0,265.70654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686320,300.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,0.5330173373222351,300.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,0.5612929463386536,300.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,0.4145690500736236,300.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,0.5612929463386536,299.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8187866210937,0.9990000128746032,1.0,2.662531852722168,298.8188171386719,284.95001220703125,304.27655029296875,297.7120361328125,301.28076171875,300.4106140136719,298.8188781738281,1.0,1.0,0.2062253057956695,0.2062253057956695,1.0,1.0,-5.69108247756958,0.906744658946991,4.784337520599365,-0.3757782876491546,1.0,0.1500000059604644,0.0,295.68682861328125,410.0,14307.662109375,0.0,13488.265625,1.0,283.1499938964844,296.9295654296875,300.7120666503906,301.8421325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942558765411377,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.5927734375,0.0,20.474884033203125,1895.4371337890625,0.0,265.70654296875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686380,300.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,0.5330168008804321,300.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,0.5612923502922058,300.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,0.4145686030387878,300.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,0.5612923502922058,299.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,2.662529230117798,298.82098388671875,284.95001220703125,304.2723999023437,297.7204895019531,301.2831726074219,300.4149475097656,298.821044921875,1.0,1.0,0.2060167491436004,0.2060167491436004,1.0,1.0,-5.691076278686523,0.9058648943901062,4.785211563110352,-0.3766440749168396,1.0,0.1500000059604644,0.0,295.687255859375,410.0,14309.3984375,0.0,13488.2548828125,1.0,283.1499938964844,296.9316711425781,300.7206420898437,301.8512268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943372368812561,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.60400390625,0.0,20.474884033203125,1895.4371337890625,0.0,265.84625244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686440,300.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,0.5330168008804321,300.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,0.5612923502922058,300.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,0.4145686030387878,300.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,0.5612923502922058,299.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.82098388671875,0.9990000128746032,1.0,2.662529230117798,298.82098388671875,284.95001220703125,304.2723999023437,297.7204895019531,301.2831726074219,300.4149475097656,298.821044921875,1.0,1.0,0.2060167491436004,0.2060167491436004,1.0,1.0,-5.691076278686523,0.9058648943901062,4.785211563110352,-0.3766440749168396,1.0,0.1500000059604644,0.0,295.687255859375,410.0,14309.3984375,0.0,13488.2548828125,1.0,283.1499938964844,296.9316711425781,300.7206420898437,301.8512268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943372368812561,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.60400390625,0.0,20.474884033203125,1895.4371337890625,0.0,265.84625244140625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686500,300.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8219909667969,0.9990000128746032,1.0,0.5330165028572083,300.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8219909667969,0.9990000128746032,1.0,0.5612920522689819,300.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8219909667969,0.9990000128746032,1.0,0.4145683944225311,300.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8219909667969,0.9990000128746032,1.0,0.5612920522689819,299.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8219909667969,0.9990000128746032,1.0,2.6625277996063232,298.8219909667969,284.95001220703125,304.26971435546875,297.7242126464844,301.2842712402344,300.41705322265625,298.822021484375,1.0,1.0,0.2059124708175659,0.2059124708175659,1.0,1.0,-5.691073417663574,0.9054250717163086,4.785648345947266,-0.3770763576030731,1.0,0.1500000059604644,0.0,295.6875,410.0,14310.18359375,0.0,13488.2490234375,1.0,283.1499938964844,296.9326477050781,300.7246398925781,301.85546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944064676761627,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.07421875,0.0,20.474884033203125,1895.4371337890625,0.0,265.965087890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686560,300.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8227844238281,0.9990000128746032,1.0,0.5330162048339844,300.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8227844238281,0.9990000128746032,1.0,0.5612917542457581,300.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8227844238281,0.9990000128746032,1.0,0.414568156003952,300.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8227844238281,0.9990000128746032,1.0,0.5612917542457581,299.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8227844238281,0.9990000128746032,1.0,2.6625263690948486,298.8227844238281,284.95001220703125,304.26666259765625,297.72760009765625,301.2851257324219,300.41912841796875,298.8228454589844,1.0,1.0,0.2058230191469192,0.2058230191469192,1.0,1.0,-5.691070556640625,0.9050440192222596,4.786026477813721,-0.3774488568305969,1.0,0.1500000059604644,0.0,295.6878662109375,410.0,14310.7802734375,0.0,13488.2431640625,1.0,283.1499938964844,296.9334411621094,300.72802734375,301.859130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944675624370575,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.47119140625,0.0,20.474884033203125,1895.4371337890625,0.0,266.0700988769531,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686620,300.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,0.5330156087875366,300.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,0.5612910985946655,300.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,0.4145677089691162,300.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,0.5612910985946655,299.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,2.6625235080718994,298.8240966796875,284.95001220703125,304.2592468261719,297.73321533203125,301.2865295410156,300.4231262207031,298.8240966796875,1.0,1.0,0.2056441158056259,0.2056441158056259,1.0,1.0,-5.691064357757568,0.904289186000824,4.7867751121521,-0.3781845271587372,1.0,0.1500000059604644,0.0,295.6887512207031,410.0,14311.7041015625,0.0,13488.2314453125,1.0,283.1499938964844,296.93475341796875,300.7336120605469,301.865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946039080619812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.12548828125,0.0,20.474884033203125,1895.4371337890625,0.0,266.30438232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686680,300.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,0.5330156087875366,300.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,0.5612910985946655,300.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,0.4145677089691162,300.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,0.5612910985946655,299.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8240661621094,0.9990000128746032,1.0,2.6625235080718994,298.8240966796875,284.95001220703125,304.2592468261719,297.73321533203125,301.2865295410156,300.4231262207031,298.8240966796875,1.0,1.0,0.2056441158056259,0.2056441158056259,1.0,1.0,-5.691064357757568,0.904289186000824,4.7867751121521,-0.3781845271587372,1.0,0.1500000059604644,0.0,295.6887512207031,410.0,14311.7041015625,0.0,13488.2314453125,1.0,283.1499938964844,296.93475341796875,300.7336120605469,301.865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946039080619812,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.12548828125,0.0,20.474884033203125,1895.4371337890625,0.0,266.30438232421875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686740,300.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,0.5330150127410889,300.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,0.561290442943573,300.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,0.414567232131958,300.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,0.561290442943573,299.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,2.662520408630371,298.82501220703125,284.95001220703125,304.25,297.7372436523437,301.2874755859375,300.427001953125,298.8250427246094,1.0,1.0,0.2054652273654937,0.2054652273654937,1.0,1.0,-5.6910576820373535,0.903534770011902,4.787522792816162,-0.378918319940567,1.0,0.1500000059604644,0.0,295.68975830078125,410.0,14312.3095703125,0.0,13488.21875,1.0,283.1499938964844,296.9357604980469,300.7380065917969,301.8700866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947977125644684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,266.6376037597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686800,300.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,0.5330150127410889,300.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,0.561290442943573,300.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,0.414567232131958,300.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,0.561290442943573,299.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.82501220703125,0.9990000128746032,1.0,2.662520408630371,298.82501220703125,284.95001220703125,304.25,297.7372436523437,301.2874755859375,300.427001953125,298.8250427246094,1.0,1.0,0.2054652273654937,0.2054652273654937,1.0,1.0,-5.6910576820373535,0.903534770011902,4.787522792816162,-0.378918319940567,1.0,0.1500000059604644,0.0,295.68975830078125,410.0,14312.3095703125,0.0,13488.21875,1.0,283.1499938964844,296.9357604980469,300.7380065917969,301.8700866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947977125644684,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.6357421875,0.0,20.474884033203125,1895.4371337890625,0.0,266.6376037597656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686860,300.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,0.5330146551132202,300.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,0.5612900853157043,300.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,0.4145669341087341,300.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,0.5612900853157043,299.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,2.6625185012817383,298.8243103027344,284.95001220703125,304.2400207519531,297.7406311035156,301.28619384765625,300.42822265625,298.82427978515625,1.0,1.0,0.2052427232265472,0.2052427232265472,1.0,1.0,-5.691053867340088,0.9026038646697998,4.788449764251709,-0.3798474967479706,1.0,0.1500000059604644,0.0,295.6892395019531,410.0,14310.669921875,0.0,13488.2119140625,1.0,283.1499938964844,296.935791015625,300.7413024902344,301.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949396312236786,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.97607421875,0.0,20.474884033203125,1895.4371337890625,0.0,266.8818054199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686920,300.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,0.5330146551132202,300.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,0.5612900853157043,300.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,0.4145669341087341,300.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,0.5612900853157043,299.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8243103027344,0.9990000128746032,1.0,2.6625185012817383,298.8243103027344,284.95001220703125,304.2400207519531,297.7406311035156,301.28619384765625,300.42822265625,298.82427978515625,1.0,1.0,0.2052427232265472,0.2052427232265472,1.0,1.0,-5.691053867340088,0.9026038646697998,4.788449764251709,-0.3798474967479706,1.0,0.1500000059604644,0.0,295.6892395019531,410.0,14310.669921875,0.0,13488.2119140625,1.0,283.1499938964844,296.935791015625,300.7413024902344,301.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949396312236786,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.97607421875,0.0,20.474884033203125,1895.4371337890625,0.0,266.8818054199219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17686980,300.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,0.5330149531364441,300.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,0.5612903833389282,300.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,0.4145671725273132,300.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,0.5612903833389282,299.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,2.662519931793213,298.8218078613281,284.95001220703125,304.2303771972656,297.7442932128906,301.2829284667969,300.4267578125,298.8217468261719,1.0,1.0,0.2050202339887619,0.2050202339887619,1.0,1.0,-5.691056728363037,0.9016693830490112,4.789387226104736,-0.3808202743530273,1.0,0.1500000059604644,0.0,295.68572998046875,410.0,14307.42578125,0.0,13488.2177734375,1.0,283.1499938964844,296.9342956542969,300.7444152832031,301.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394936054944992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.21337890625,0.0,20.474884033203125,1895.4371337890625,0.0,266.8756408691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687040,300.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,0.5330149531364441,300.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,0.5612903833389282,300.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,0.4145671725273132,300.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,0.5612903833389282,299.6840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.82183837890625,0.9990000128746032,1.0,2.662519931793213,298.8218078613281,284.95001220703125,304.2303771972656,297.7442932128906,301.2829284667969,300.4267578125,298.8217468261719,1.0,1.0,0.2050202339887619,0.2050202339887619,1.0,1.0,-5.691056728363037,0.9016693830490112,4.789387226104736,-0.3808202743530273,1.0,0.1500000059604644,0.0,295.68572998046875,410.0,14307.42578125,0.0,13488.2177734375,1.0,283.1499938964844,296.9342956542969,300.7444152832031,301.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394936054944992,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.21337890625,0.0,20.474884033203125,1895.4371337890625,0.0,266.8756408691406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687100,300.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82000732421875,0.9990000128746032,1.0,0.5330153703689575,300.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.82000732421875,0.9990000128746032,1.0,0.5612908005714417,300.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82000732421875,0.9990000128746032,1.0,0.4145675003528595,300.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.82000732421875,0.9990000128746032,1.0,0.5612908005714417,299.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.82000732421875,0.9990000128746032,1.0,2.662522077560425,298.8199768066406,284.95001220703125,304.2256774902344,297.7462158203125,301.2806701660156,300.4251708984375,298.8199157714844,1.0,1.0,0.2049089819192886,0.2049089819192886,1.0,1.0,-5.691061019897461,0.9012030959129332,4.789857864379883,-0.3813217282295227,1.0,0.1500000059604644,0.0,295.68280029296875,410.0,14305.3642578125,0.0,13488.2255859375,1.0,283.1499938964844,296.9329833984375,300.74609375,301.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948933780193329,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.3134765625,0.0,20.474884033203125,1895.4371337890625,0.0,266.8021850585937,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687160,300.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.8179626464844,0.9990000128746032,1.0,0.5330159068107605,300.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8179626464844,0.9990000128746032,1.0,0.5612913966178894,300.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.8179626464844,0.9990000128746032,1.0,0.4145679175853729,300.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8179626464844,0.9990000128746032,1.0,0.5612913966178894,299.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8179626464844,0.9990000128746032,1.0,2.662524700164795,298.8179626464844,284.95001220703125,304.22100830078125,297.7481994628906,301.2781677246094,300.4232788085937,298.81787109375,1.0,1.0,0.2048052847385406,0.2048052847385406,1.0,1.0,-5.691066265106201,0.9007670879364014,4.790299415588379,-0.3818000555038452,1.0,0.1500000059604644,0.0,295.6793518066406,410.0,14303.16015625,0.0,13488.236328125,1.0,283.1499938964844,296.9314880371094,300.74786376953125,301.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948387801647186,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.4091796875,0.0,20.474884033203125,1895.4371337890625,0.0,266.708251953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687220,300.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5330174565315247,300.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5612930655479431,300.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.4145691394805908,300.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5612930655479431,299.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,2.6625325679779053,298.8131103515625,284.95001220703125,304.2117919921875,297.752197265625,301.2723693847656,300.4183654785156,298.8130187988281,1.0,1.0,0.2045978903770446,0.2045978903770446,1.0,1.0,-5.691082954406738,0.899900496006012,4.791182041168213,-0.3827815651893616,1.0,0.1500000059604644,0.0,295.670166015625,410.0,14298.1943359375,0.0,13488.2685546875,1.0,283.1499938964844,296.9276428222656,300.7516174316406,301.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947033286094665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5849609375,0.0,20.474884033203125,1895.4371337890625,0.0,266.4753112792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687280,300.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5330174565315247,300.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5612930655479431,300.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.4145691394805908,300.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,0.5612930655479431,299.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.8131408691406,0.9990000128746032,1.0,2.6625325679779053,298.8131103515625,284.95001220703125,304.2117919921875,297.752197265625,301.2723693847656,300.4183654785156,298.8130187988281,1.0,1.0,0.2045978903770446,0.2045978903770446,1.0,1.0,-5.691082954406738,0.899900496006012,4.791182041168213,-0.3827815651893616,1.0,0.1500000059604644,0.0,295.670166015625,410.0,14298.1943359375,0.0,13488.2685546875,1.0,283.1499938964844,296.9276428222656,300.7516174316406,301.8835754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947033286094665,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.5849609375,0.0,20.474884033203125,1895.4371337890625,0.0,266.4753112792969,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687340,300.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,0.5330196022987366,300.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,0.5612952709197998,300.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,0.4145707786083221,300.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,0.5612952709197998,299.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,2.662543296813965,298.8075561523437,284.95001220703125,304.2026672363281,297.7562866210937,301.2657470703125,300.412353515625,298.80743408203125,1.0,1.0,0.2043904960155487,0.2043904960155487,1.0,1.0,-5.691104888916016,0.8990359902381897,4.792068958282471,-0.3837934732437134,1.0,0.1500000059604644,0.0,295.6585998535156,410.0,14292.6982421875,0.0,13488.310546875,1.0,283.1499938964844,296.9230651855469,300.755615234375,301.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945575356483459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.7421875,0.0,20.474884033203125,1895.4371337890625,0.0,266.22467041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687400,300.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,0.5330196022987366,300.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,0.5612952709197998,300.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,0.4145707786083221,300.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,0.5612952709197998,299.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.8075866699219,0.9990000128746032,1.0,2.662543296813965,298.8075561523437,284.95001220703125,304.2026672363281,297.7562866210937,301.2657470703125,300.412353515625,298.80743408203125,1.0,1.0,0.2043904960155487,0.2043904960155487,1.0,1.0,-5.691104888916016,0.8990359902381897,4.792068958282471,-0.3837934732437134,1.0,0.1500000059604644,0.0,295.6585998535156,410.0,14292.6982421875,0.0,13488.310546875,1.0,283.1499938964844,296.9230651855469,300.755615234375,301.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945575356483459,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.7421875,0.0,20.474884033203125,1895.4371337890625,0.0,266.22467041015625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687460,300.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5330222249031067,300.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5612980723381042,300.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.4145728349685669,300.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5612980723381042,299.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,2.6625564098358154,298.801513671875,284.95001220703125,304.19354248046875,297.7603759765625,301.25860595703125,300.4056396484375,298.8013916015625,1.0,1.0,0.2042044252157211,0.2042044252157211,1.0,1.0,-5.691132068634033,0.8982600569725037,4.792871952056885,-0.3847461342811584,1.0,0.1500000059604644,0.0,295.6448974609375,410.0,14286.841796875,0.0,13488.36328125,1.0,283.1499938964844,296.9179992675781,300.7596740722656,301.8909912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944140374660492,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.87841796875,0.0,20.474884033203125,1895.4371337890625,0.0,265.97808837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687520,300.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5330222249031067,300.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5612980723381042,300.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.4145728349685669,300.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,0.5612980723381042,299.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.8015441894531,0.9990000128746032,1.0,2.6625564098358154,298.801513671875,284.95001220703125,304.19354248046875,297.7603759765625,301.25860595703125,300.4056396484375,298.8013916015625,1.0,1.0,0.2042044252157211,0.2042044252157211,1.0,1.0,-5.691132068634033,0.8982600569725037,4.792871952056885,-0.3847461342811584,1.0,0.1500000059604644,0.0,295.6448974609375,410.0,14286.841796875,0.0,13488.36328125,1.0,283.1499938964844,296.9179992675781,300.7596740722656,301.8909912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944140374660492,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.87841796875,0.0,20.474884033203125,1895.4371337890625,0.0,265.97808837890625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687580,300.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,0.533025324344635,300.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,0.5613013505935669,300.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,0.4145752489566803,300.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,0.5613013505935669,299.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,2.662571907043457,298.79498291015625,284.95001220703125,304.1843566894531,297.7643737792969,301.2509460449219,300.39825439453125,298.7948608398437,1.0,1.0,0.2040183693170547,0.2040183693170547,1.0,1.0,-5.691164016723633,0.897488534450531,4.793675422668457,-0.3857220113277435,1.0,0.1500000059604644,0.0,295.6291198730469,410.0,14280.6201171875,0.0,13488.42578125,1.0,283.1499938964844,296.9124755859375,300.763671875,301.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942779302597046,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.98388671875,0.0,20.474884033203125,1895.4371337890625,0.0,265.7443542480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687640,300.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,0.533025324344635,300.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,0.5613013505935669,300.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,0.4145752489566803,300.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,0.5613013505935669,299.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.7950134277344,0.9990000128746032,1.0,2.662571907043457,298.79498291015625,284.95001220703125,304.1843566894531,297.7643737792969,301.2509460449219,300.39825439453125,298.7948608398437,1.0,1.0,0.2040183693170547,0.2040183693170547,1.0,1.0,-5.691164016723633,0.897488534450531,4.793675422668457,-0.3857220113277435,1.0,0.1500000059604644,0.0,295.6291198730469,410.0,14280.6201171875,0.0,13488.42578125,1.0,283.1499938964844,296.9124755859375,300.763671875,301.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942779302597046,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.98388671875,0.0,20.474884033203125,1895.4371337890625,0.0,265.7443542480469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687700,300.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7916564941406,0.9990000128746032,1.0,0.5330269932746887,300.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7916564941406,0.9990000128746032,1.0,0.5613030791282654,300.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7916564941406,0.9990000128746032,1.0,0.4145765602588653,300.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.7916564941406,0.9990000128746032,1.0,0.5613030791282654,299.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7916564941406,0.9990000128746032,1.0,2.6625802516937256,298.7916259765625,284.95001220703125,304.1796875,297.76629638671875,301.2469787597656,300.3943786621094,298.7914733886719,1.0,1.0,0.2039253413677215,0.2039253413677215,1.0,1.0,-5.691181659698486,0.8971032500267029,4.794078350067139,-0.3862172067165375,1.0,0.1500000059604644,0.0,295.62066650390625,410.0,14277.4208984375,0.0,13488.458984375,1.0,283.1499938964844,296.9095764160156,300.765625,301.8965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942141234874725,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.02734375,0.0,20.474884033203125,1895.4371337890625,0.0,265.6348571777344,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687760,300.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,298.78814697265625,0.9990000128746032,1.0,0.5330288410186768,300.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.78814697265625,0.9990000128746032,1.0,0.561305046081543,300.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.78814697265625,0.9990000128746032,1.0,0.4145779907703399,300.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.78814697265625,0.9990000128746032,1.0,0.561305046081543,299.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.78814697265625,0.9990000128746032,1.0,2.6625893115997314,298.7881164550781,284.95001220703125,304.1749572753906,297.7681884765625,301.24285888671875,300.3903503417969,298.7879638671875,1.0,1.0,0.2038381546735763,0.2038381546735763,1.0,1.0,-5.691200733184815,0.896742045879364,4.794458389282227,-0.3866971135139465,1.0,0.1500000059604644,0.0,295.611572265625,410.0,14274.0986328125,0.0,13488.49609375,1.0,283.1499938964844,296.9065856933594,300.7675170898437,301.89825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941515386104584,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.0556640625,0.0,20.474884033203125,1895.4371337890625,0.0,265.5274658203125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687820,300.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,0.5330327153205872,300.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,0.5613090991973877,300.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,0.4145810008049011,300.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,0.5613090991973877,299.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,2.6626088619232178,298.78082275390625,284.95001220703125,304.16534423828125,297.77178955078125,301.2343444824219,300.3819580078125,298.7806701660156,1.0,1.0,0.2036637663841247,0.2036637663841247,1.0,1.0,-5.691240787506104,0.8960217833518982,4.7952189445495605,-0.38766810297966,1.0,0.1500000059604644,0.0,295.5924072265625,410.0,14267.248046875,0.0,13488.5732421875,1.0,283.1499938964844,296.9003295898437,300.7711486816406,301.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940335512161255,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.08154296875,0.0,20.474884033203125,1895.4371337890625,0.0,265.3250427246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687880,300.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,0.5330327153205872,300.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,0.5613090991973877,300.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,0.4145810008049011,300.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,0.5613090991973877,299.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7808532714844,0.9990000128746032,1.0,2.6626088619232178,298.78082275390625,284.95001220703125,304.16534423828125,297.77178955078125,301.2343444824219,300.3819580078125,298.7806701660156,1.0,1.0,0.2036637663841247,0.2036637663841247,1.0,1.0,-5.691240787506104,0.8960217833518982,4.7952189445495605,-0.38766810297966,1.0,0.1500000059604644,0.0,295.5924072265625,410.0,14267.248046875,0.0,13488.5732421875,1.0,283.1499938964844,296.9003295898437,300.7711486816406,301.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940335512161255,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.08154296875,0.0,20.474884033203125,1895.4371337890625,0.0,265.3250427246094,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17687940,300.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,0.5330368280410767,300.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,0.5613134503364563,300.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,0.414584219455719,300.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,0.5613134503364563,299.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,2.6626293659210205,298.77325439453125,284.95001220703125,304.1553649902344,297.7750549316406,301.2254638671875,300.3731689453125,298.7730712890625,1.0,1.0,0.2034893929958343,0.2034893929958343,1.0,1.0,-5.691283702850342,0.8953031301498413,4.795980930328369,-0.3886537849903106,1.0,0.1500000059604644,0.0,295.572021484375,410.0,14260.1220703125,0.0,13488.65625,1.0,283.1499938964844,296.893798828125,300.7745056152344,301.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939284980297088,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.0634765625,0.0,20.474884033203125,1895.4371337890625,0.0,265.1448974609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688000,300.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,0.5330368280410767,300.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,0.5613134503364563,300.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,0.414584219455719,300.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,0.5613134503364563,299.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7732849121094,0.9990000128746032,1.0,2.6626293659210205,298.77325439453125,284.95001220703125,304.1553649902344,297.7750549316406,301.2254638671875,300.3731689453125,298.7730712890625,1.0,1.0,0.2034893929958343,0.2034893929958343,1.0,1.0,-5.691283702850342,0.8953031301498413,4.795980930328369,-0.3886537849903106,1.0,0.1500000059604644,0.0,295.572021484375,410.0,14260.1220703125,0.0,13488.65625,1.0,283.1499938964844,296.893798828125,300.7745056152344,301.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939284980297088,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.0634765625,0.0,20.474884033203125,1895.4371337890625,0.0,265.1448974609375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
