time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688060,300.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,0.5330412983894348,300.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,0.5613180994987488,300.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,0.4145876467227936,300.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,0.5613180994987488,299.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,2.662651538848877,298.76531982421875,284.95001220703125,304.1449279785156,297.7779541015625,301.2162170410156,300.364013671875,298.7651672363281,1.0,1.0,0.2033103704452514,0.2033103704452514,1.0,1.0,-5.691329956054688,0.8945666551589966,4.796762943267822,-0.3896738290786743,1.0,0.1500000059604644,0.0,295.5503845214844,410.0,14252.7021484375,0.0,13488.7451171875,1.0,283.1499938964844,296.886962890625,300.7774353027344,301.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938347399234772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.98681640625,0.0,20.474884033203125,1895.4371337890625,0.0,264.98419189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688120,300.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,0.5330412983894348,300.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,0.5613180994987488,300.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,0.4145876467227936,300.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,0.5613180994987488,299.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7653503417969,0.9990000128746032,1.0,2.662651538848877,298.76531982421875,284.95001220703125,304.1449279785156,297.7779541015625,301.2162170410156,300.364013671875,298.7651672363281,1.0,1.0,0.2033103704452514,0.2033103704452514,1.0,1.0,-5.691329956054688,0.8945666551589966,4.796762943267822,-0.3896738290786743,1.0,0.1500000059604644,0.0,295.5503845214844,410.0,14252.7021484375,0.0,13488.7451171875,1.0,283.1499938964844,296.886962890625,300.7774353027344,301.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938347399234772,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.98681640625,0.0,20.474884033203125,1895.4371337890625,0.0,264.98419189453125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688180,300.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5330458879470825,300.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5613229870796204,300.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.4145912230014801,300.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5613229870796204,299.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,2.6626744270324707,298.75714111328125,284.95001220703125,304.1340026855469,297.7803955078125,301.2066345214844,300.3545837402344,298.7569580078125,1.0,1.0,0.2031313627958297,0.2031313627958297,1.0,1.0,-5.691377639770508,0.8938303589820862,4.797546863555908,-0.3907044231891632,1.0,0.1500000059604644,0.0,295.5279541015625,410.0,14245.056640625,0.0,13488.8369140625,1.0,283.1499938964844,296.8798828125,300.77996826171875,301.90948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937582969665527,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.8544921875,0.0,20.474884033203125,1895.4371337890625,0.0,264.8531799316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688240,300.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5330458879470825,300.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5613229870796204,300.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.4145912230014801,300.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,0.5613229870796204,299.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7571716308594,0.9990000128746032,1.0,2.6626744270324707,298.75714111328125,284.95001220703125,304.1340026855469,297.7803955078125,301.2066345214844,300.3545837402344,298.7569580078125,1.0,1.0,0.2031313627958297,0.2031313627958297,1.0,1.0,-5.691377639770508,0.8938303589820862,4.797546863555908,-0.3907044231891632,1.0,0.1500000059604644,0.0,295.5279541015625,410.0,14245.056640625,0.0,13488.8369140625,1.0,283.1499938964844,296.8798828125,300.77996826171875,301.90948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937582969665527,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.8544921875,0.0,20.474884033203125,1895.4371337890625,0.0,264.8531799316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688300,300.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7529602050781,0.9990000128746032,1.0,0.5330482125282288,300.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7529602050781,0.9990000128746032,1.0,0.5613254308700562,300.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7529602050781,0.9990000128746032,1.0,0.4145930707454681,300.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.7529602050781,0.9990000128746032,1.0,0.5613254308700562,299.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7529602050781,0.9990000128746032,1.0,2.662686347961426,298.7529296875,284.95001220703125,304.1283264160156,297.78143310546875,301.2017517089844,300.34979248046875,298.75274658203125,1.0,1.0,0.2030418515205383,0.2030418515205383,1.0,1.0,-5.691401958465576,0.8934624791145325,4.797939300537109,-0.3912233412265777,1.0,0.1500000059604644,0.0,295.5164794921875,410.0,14241.130859375,0.0,13488.8837890625,1.0,283.1499938964844,296.8762512207031,300.781005859375,301.910400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937253952026367,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.7607421875,0.0,20.474884033203125,1895.4371337890625,0.0,264.7968139648437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688360,300.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7486877441406,0.9990000128746032,1.0,0.5330505967140198,300.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7486877441406,0.9990000128746032,1.0,0.5613279938697815,300.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7486877441406,0.9990000128746032,1.0,0.4145949184894562,300.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.7486877441406,0.9990000128746032,1.0,0.5613279938697815,299.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7486877441406,0.9990000128746032,1.0,2.662698268890381,298.7486572265625,284.95001220703125,304.1224670410156,297.78228759765625,301.1967468261719,300.34490966796875,298.7484741210937,1.0,1.0,0.2029566317796707,0.2029566317796707,1.0,1.0,-5.691426753997803,0.8931116461753845,4.798315048217773,-0.3917268812656402,1.0,0.1500000059604644,0.0,295.5048522949219,410.0,14237.1376953125,0.0,13488.931640625,1.0,283.1499938964844,296.87255859375,300.78192138671875,301.9111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936953246593475,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.6474609375,0.0,20.474884033203125,1895.4371337890625,0.0,264.7452697753906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688420,300.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,0.5330554842948914,300.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,0.5613330602645874,300.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,0.414598673582077,300.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,0.5613330602645874,299.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,2.66272234916687,298.7398986816406,284.95001220703125,304.1102294921875,297.7835693359375,301.1865234375,300.33502197265625,298.7397155761719,1.0,1.0,0.2027862071990966,0.2027862071990966,1.0,1.0,-5.691476821899414,0.8924123048782349,4.799064636230469,-0.3927346169948578,1.0,0.1500000059604644,0.0,295.4813842773437,410.0,14228.98046875,0.0,13489.029296875,1.0,283.1499938964844,296.8649597167969,300.7832946777344,301.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936509788036346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.3701171875,0.0,20.474884033203125,1895.4371337890625,0.0,264.6693115234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688480,300.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,0.5330554842948914,300.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,0.5613330602645874,300.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,0.414598673582077,300.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,0.5613330602645874,299.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.73992919921875,0.9990000128746032,1.0,2.66272234916687,298.7398986816406,284.95001220703125,304.1102294921875,297.7835693359375,301.1865234375,300.33502197265625,298.7397155761719,1.0,1.0,0.2027862071990966,0.2027862071990966,1.0,1.0,-5.691476821899414,0.8924123048782349,4.799064636230469,-0.3927346169948578,1.0,0.1500000059604644,0.0,295.4813842773437,410.0,14228.98046875,0.0,13489.029296875,1.0,283.1499938964844,296.8649597167969,300.7832946777344,301.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936509788036346,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.3701171875,0.0,20.474884033203125,1895.4371337890625,0.0,264.6693115234375,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688540,300.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,0.5330603122711182,300.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,0.5613381862640381,300.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,0.4146024584770202,300.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,0.5613381862640381,299.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,2.6627466678619385,298.7308044433594,284.95001220703125,304.09722900390625,297.7841796875,301.1759033203125,300.3248596191406,298.7306213378906,1.0,1.0,0.2026157826185226,0.2026157826185226,1.0,1.0,-5.691527366638184,0.8917133212089539,4.799814224243164,-0.3937434554100036,1.0,0.1500000059604644,0.0,295.4578552246094,410.0,14220.4990234375,0.0,13489.1259765625,1.0,283.1499938964844,296.8570861816406,300.7839050292969,301.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936155438423157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.99462890625,0.0,20.474884033203125,1895.4371337890625,0.0,264.6086120605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688600,300.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,0.5330603122711182,300.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,0.5613381862640381,300.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,0.4146024584770202,300.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,0.5613381862640381,299.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.7308349609375,0.9990000128746032,1.0,2.6627466678619385,298.7308044433594,284.95001220703125,304.09722900390625,297.7841796875,301.1759033203125,300.3248596191406,298.7306213378906,1.0,1.0,0.2026157826185226,0.2026157826185226,1.0,1.0,-5.691527366638184,0.8917133212089539,4.799814224243164,-0.3937434554100036,1.0,0.1500000059604644,0.0,295.4578552246094,410.0,14220.4990234375,0.0,13489.1259765625,1.0,283.1499938964844,296.8570861816406,300.7839050292969,301.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936155438423157,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.99462890625,0.0,20.474884033203125,1895.4371337890625,0.0,264.6086120605469,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688660,300.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.533065140247345,300.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.561343252658844,300.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.4146062433719635,300.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.561343252658844,299.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,2.662770748138428,298.721435546875,284.95001220703125,304.0833435058594,297.78399658203125,301.1649780273437,300.31451416015625,298.7212219238281,1.0,1.0,0.2024523019790649,0.2024523019790649,1.0,1.0,-5.691577911376953,0.8910426497459412,4.800535202026367,-0.3947217762470245,1.0,0.1500000059604644,0.0,295.4344787597656,410.0,14211.7568359375,0.0,13489.22265625,1.0,283.1499938964844,296.8489685058594,300.7838134765625,301.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936045169830322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.53759765625,0.0,20.474884033203125,1895.4371337890625,0.0,264.5897827148437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688720,300.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.533065140247345,300.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.561343252658844,300.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.4146062433719635,300.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,0.561343252658844,299.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7214660644531,0.9990000128746032,1.0,2.662770748138428,298.721435546875,284.95001220703125,304.0833435058594,297.78399658203125,301.1649780273437,300.31451416015625,298.7212219238281,1.0,1.0,0.2024523019790649,0.2024523019790649,1.0,1.0,-5.691577911376953,0.8910426497459412,4.800535202026367,-0.3947217762470245,1.0,0.1500000059604644,0.0,295.4344787597656,410.0,14211.7568359375,0.0,13489.22265625,1.0,283.1499938964844,296.8489685058594,300.7838134765625,301.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936045169830322,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.53759765625,0.0,20.474884033203125,1895.4371337890625,0.0,264.5897827148437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688780,300.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.533069908618927,300.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5613482594490051,300.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.4146099090576172,300.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5613482594490051,299.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,2.662794589996338,298.71173095703125,284.95001220703125,304.0685119628906,297.7829895019531,301.1536560058594,300.3039245605469,298.7115173339844,1.0,1.0,0.2022888362407684,0.2022888362407684,1.0,1.0,-5.691627025604248,0.8903727531433105,4.8012542724609375,-0.3956936597824096,1.0,0.1500000059604644,0.0,295.4115295410156,410.0,14202.697265625,0.0,13489.318359375,1.0,283.1499938964844,296.840576171875,300.7829284667969,301.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936148285865783,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.9794921875,0.0,20.474884033203125,1895.4371337890625,0.0,264.6074523925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688840,300.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.533069908618927,300.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5613482594490051,300.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.4146099090576172,300.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,0.5613482594490051,299.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.7117614746094,0.9990000128746032,1.0,2.662794589996338,298.71173095703125,284.95001220703125,304.0685119628906,297.7829895019531,301.1536560058594,300.3039245605469,298.7115173339844,1.0,1.0,0.2022888362407684,0.2022888362407684,1.0,1.0,-5.691627025604248,0.8903727531433105,4.8012542724609375,-0.3956936597824096,1.0,0.1500000059604644,0.0,295.4115295410156,410.0,14202.697265625,0.0,13489.318359375,1.0,283.1499938964844,296.840576171875,300.7829284667969,301.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936148285865783,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.9794921875,0.0,20.474884033203125,1895.4371337890625,0.0,264.6074523925781,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688900,300.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.706787109375,0.9990000128746032,1.0,0.5330722332000732,300.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.706787109375,0.9990000128746032,1.0,0.5613507032394409,300.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.706787109375,0.9990000128746032,1.0,0.4146117269992828,300.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.706787109375,0.9990000128746032,1.0,0.5613507032394409,299.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.706787109375,0.9990000128746032,1.0,2.6628060340881348,298.70672607421875,284.95001220703125,304.06072998046875,297.7821350097656,301.1478271484375,300.2985534667969,298.7065124511719,1.0,1.0,0.2022071033716201,0.2022071033716201,1.0,1.0,-5.691651344299316,0.8900377154350281,4.8016133308410645,-0.3961764574050903,1.0,0.1500000059604644,0.0,295.4002990722656,410.0,14198.04296875,0.0,13489.3642578125,1.0,283.1499938964844,296.83624267578125,300.7821350097656,301.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936280906200409,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.65966796875,0.0,20.474884033203125,1895.4371337890625,0.0,264.630126953125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17688960,300.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7016906738281,0.9990000128746032,1.0,0.5330744981765747,300.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7016906738281,0.9990000128746032,1.0,0.5613530874252319,300.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7016906738281,0.9990000128746032,1.0,0.4146134853363037,300.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.7016906738281,0.9990000128746032,1.0,0.5613530874252319,299.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7016906738281,0.9990000128746032,1.0,2.662817478179932,298.70166015625,284.95001220703125,304.0526733398437,297.7810363769531,301.14190673828125,300.2931213378906,298.701416015625,1.0,1.0,0.2021339386701584,0.2021339386701584,1.0,1.0,-5.691674709320068,0.8897362947463989,4.801938533782959,-0.3966225981712341,1.0,0.1500000059604644,0.0,295.3893127441406,410.0,14193.291015625,0.0,13489.41015625,1.0,283.1499938964844,296.83184814453125,300.7810974121094,301.9088439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936455845832824,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.30908203125,0.0,20.474884033203125,1895.4371337890625,0.0,264.6600952148437,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689020,300.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,0.5330789089202881,300.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,0.5613577365875244,300.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,0.4146169126033783,300.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,0.5613577365875244,299.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,2.662839412689209,298.6911926269531,284.95001220703125,304.0356750488281,297.7781066894531,301.12969970703125,300.2821044921875,298.69097900390625,1.0,1.0,0.201987624168396,0.201987624168396,1.0,1.0,-5.691720485687256,0.889137327671051,4.80258321762085,-0.3975014686584472,1.0,0.1500000059604644,0.0,295.3680419921875,410.0,14183.53125,0.0,13489.498046875,1.0,283.1499938964844,296.8228454589844,300.7783203125,301.90576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937009572982788,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.52392578125,0.0,20.474884033203125,1895.4371337890625,0.0,264.75494384765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689080,300.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,0.5330789089202881,300.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,0.5613577365875244,300.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,0.4146169126033783,300.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,0.5613577365875244,299.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6912536621094,0.9990000128746032,1.0,2.662839412689209,298.6911926269531,284.95001220703125,304.0356750488281,297.7781066894531,301.12969970703125,300.2821044921875,298.69097900390625,1.0,1.0,0.201987624168396,0.201987624168396,1.0,1.0,-5.691720485687256,0.889137327671051,4.80258321762085,-0.3975014686584472,1.0,0.1500000059604644,0.0,295.3680419921875,410.0,14183.53125,0.0,13489.498046875,1.0,283.1499938964844,296.8228454589844,300.7783203125,301.90576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937009572982788,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.52392578125,0.0,20.474884033203125,1895.4371337890625,0.0,264.75494384765625,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689140,300.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.5330829620361328,300.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.561362087726593,300.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.4146201014518738,300.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.561362087726593,299.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,2.662859916687012,298.6802978515625,284.95001220703125,304.0174865722656,297.7741394042969,301.1169738769531,300.270751953125,298.6800537109375,1.0,1.0,0.2018413096666336,0.2018413096666336,1.0,1.0,-5.691762924194336,0.8885377049446106,4.803225517272949,-0.3983627259731293,1.0,0.1500000059604644,0.0,295.34814453125,410.0,14173.333984375,0.0,13489.580078125,1.0,283.1499938964844,296.8134155273437,300.7743530273437,301.9014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937674164772033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.59521484375,0.0,20.474884033203125,1895.4371337890625,0.0,264.8688049316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689200,300.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.5330829620361328,300.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.561362087726593,300.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.4146201014518738,300.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,0.561362087726593,299.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6803283691406,0.9990000128746032,1.0,2.662859916687012,298.6802978515625,284.95001220703125,304.0174865722656,297.7741394042969,301.1169738769531,300.270751953125,298.6800537109375,1.0,1.0,0.2018413096666336,0.2018413096666336,1.0,1.0,-5.691762924194336,0.8885377049446106,4.803225517272949,-0.3983627259731293,1.0,0.1500000059604644,0.0,295.34814453125,410.0,14173.333984375,0.0,13489.580078125,1.0,283.1499938964844,296.8134155273437,300.7743530273437,301.9014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937674164772033,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.59521484375,0.0,20.474884033203125,1895.4371337890625,0.0,264.8688049316406,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689260,300.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,0.5330867767333984,300.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,0.5613660216331482,300.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,0.4146230220794678,300.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,0.5613660216331482,299.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,2.6628787517547607,298.6689453125,284.95001220703125,303.9979858398437,297.7689819335937,301.103759765625,300.2591552734375,298.668701171875,1.0,1.0,0.2016927748918533,0.2016927748918533,1.0,1.0,-5.691802501678467,0.8879281878471375,4.8038740158081055,-0.3992140591144562,1.0,0.1500000059604644,0.0,295.3297424316406,410.0,14162.7294921875,0.0,13489.6552734375,1.0,283.1499938964844,296.8036193847656,300.7693176269531,301.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938606679439544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.53515625,0.0,20.474884033203125,1895.4371337890625,0.0,265.02862548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689320,300.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,0.5330867767333984,300.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,0.5613660216331482,300.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,0.4146230220794678,300.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,0.5613660216331482,299.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.66900634765625,0.9990000128746032,1.0,2.6628787517547607,298.6689453125,284.95001220703125,303.9979858398437,297.7689819335937,301.103759765625,300.2591552734375,298.668701171875,1.0,1.0,0.2016927748918533,0.2016927748918533,1.0,1.0,-5.691802501678467,0.8879281878471375,4.8038740158081055,-0.3992140591144562,1.0,0.1500000059604644,0.0,295.3297424316406,410.0,14162.7294921875,0.0,13489.6552734375,1.0,283.1499938964844,296.8036193847656,300.7693176269531,301.8961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938606679439544,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.53515625,0.0,20.474884033203125,1895.4371337890625,0.0,265.02862548828125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689380,300.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,0.5330901145935059,300.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,0.5613695979118347,300.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,0.4146256446838379,300.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,0.5613695979118347,299.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,2.662895679473877,298.6571350097656,284.95001220703125,303.9771423339844,297.7626037597656,301.0899658203125,300.24725341796875,298.6568908691406,1.0,1.0,0.201544240117073,0.201544240117073,1.0,1.0,-5.691837310791016,0.8873172998428345,4.804520130157471,-0.4000428318977356,1.0,0.1500000059604644,0.0,295.3130798339844,410.0,14151.6728515625,0.0,13489.72265625,1.0,283.1499938964844,296.7934265136719,300.7630310058594,301.8895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939761221408844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.32470703125,0.0,20.474884033203125,1895.4371337890625,0.0,265.2265319824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689440,300.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,0.5330901145935059,300.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,0.5613695979118347,300.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,0.4146256446838379,300.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,0.5613695979118347,299.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6571960449219,0.9990000128746032,1.0,2.662895679473877,298.6571350097656,284.95001220703125,303.9771423339844,297.7626037597656,301.0899658203125,300.24725341796875,298.6568908691406,1.0,1.0,0.201544240117073,0.201544240117073,1.0,1.0,-5.691837310791016,0.8873172998428345,4.804520130157471,-0.4000428318977356,1.0,0.1500000059604644,0.0,295.3130798339844,410.0,14151.6728515625,0.0,13489.72265625,1.0,283.1499938964844,296.7934265136719,300.7630310058594,301.8895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939761221408844,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.32470703125,0.0,20.474884033203125,1895.4371337890625,0.0,265.2265319824219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689500,300.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.651123046875,0.9990000128746032,1.0,0.53309166431427,300.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.651123046875,0.9990000128746032,1.0,0.5613712072372437,300.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.651123046875,0.9990000128746032,1.0,0.4146268665790558,300.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.651123046875,0.9990000128746032,1.0,0.5613712072372437,299.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.651123046875,0.9990000128746032,1.0,2.662903308868408,298.6510925292969,284.95001220703125,303.9661560058594,297.7589416503906,301.0829162597656,300.2412414550781,298.6508178710937,1.0,1.0,0.2014699727296829,0.2014699727296829,1.0,1.0,-5.6918535232543945,0.8870115280151367,4.804841995239258,-0.4004498124122619,1.0,0.1500000059604644,0.0,295.3053283691406,410.0,14146.009765625,0.0,13489.75390625,1.0,283.1499938964844,296.7882080078125,300.759521484375,301.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940514028072357,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.67333984375,0.0,20.474884033203125,1895.4371337890625,0.0,265.35565185546875,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689560,300.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6448974609375,0.9990000128746032,1.0,0.5330930948257446,300.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6448974609375,0.9990000128746032,1.0,0.561372697353363,300.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6448974609375,0.9990000128746032,1.0,0.4146279394626617,299.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6448974609375,0.9990000128746032,1.0,0.561372697353363,299.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6448974609375,0.9990000128746032,1.0,2.662910223007202,298.64483642578125,284.95001220703125,303.95477294921875,297.75494384765625,301.0756225585937,300.2350769042969,298.64459228515625,1.0,1.0,0.2014000564813614,0.2014000564813614,1.0,1.0,-5.691867828369141,0.8867223858833313,4.805145740509033,-0.4008296728134155,1.0,0.1500000059604644,0.0,295.2983703613281,410.0,14140.16796875,0.0,13489.7822265625,1.0,283.1499938964844,296.7828369140625,300.75555419921875,301.8816833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941237330436706,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.96533203125,0.0,20.474884033203125,1895.4371337890625,0.0,265.479736328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689620,300.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,0.5330955386161804,300.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,0.5613752603530884,300.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,0.4146298468112945,299.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,0.5613752603530884,299.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,2.6629223823547363,298.6319885253906,284.95001220703125,303.9308776855469,297.74591064453125,301.0606384277344,300.2225952148437,298.6317138671875,1.0,1.0,0.2012602388858795,0.2012602388858795,1.0,1.0,-5.691893100738525,0.8861452341079712,4.805747985839844,-0.4015670120716095,1.0,0.1500000059604644,0.0,295.2860412597656,410.0,14128.1474609375,0.0,13489.8310546875,1.0,283.1499938964844,296.7717590332031,300.74658203125,301.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942875862121582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.4267578125,0.0,20.474884033203125,1895.4371337890625,0.0,265.760986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689680,300.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,0.5330955386161804,300.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,0.5613752603530884,300.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,0.4146298468112945,299.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,0.5613752603530884,299.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6320495605469,0.9990000128746032,1.0,2.6629223823547363,298.6319885253906,284.95001220703125,303.9308776855469,297.74591064453125,301.0606384277344,300.2225952148437,298.6317138671875,1.0,1.0,0.2012602388858795,0.2012602388858795,1.0,1.0,-5.691893100738525,0.8861452341079712,4.805747985839844,-0.4015670120716095,1.0,0.1500000059604644,0.0,295.2860412597656,410.0,14128.1474609375,0.0,13489.8310546875,1.0,283.1499938964844,296.7717590332031,300.74658203125,301.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942875862121582,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.4267578125,0.0,20.474884033203125,1895.4371337890625,0.0,265.760986328125,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689740,300.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,0.5330973863601685,300.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,0.561377227306366,300.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,0.4146313071250915,299.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,0.561377227306366,299.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,2.6629319190979004,298.6185913085937,284.95001220703125,303.9053649902344,297.73541259765625,301.0450439453125,300.20977783203125,298.6183166503906,1.0,1.0,0.2011204212903976,0.2011204212903976,1.0,1.0,-5.691912651062012,0.8855665922164917,4.806345939636231,-0.4022726714611053,1.0,0.1500000059604644,0.0,295.27618408203125,410.0,14115.6123046875,0.0,13489.8681640625,1.0,283.1499938964844,296.7602233886719,300.7361755371094,301.861572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944757580757141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.71142578125,0.0,20.474884033203125,1895.4371337890625,0.0,266.0841369628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689800,300.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,0.5330973863601685,300.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,0.561377227306366,300.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,0.4146313071250915,299.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,0.561377227306366,299.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.61865234375,0.9990000128746032,1.0,2.6629319190979004,298.6185913085937,284.95001220703125,303.9053649902344,297.73541259765625,301.0450439453125,300.20977783203125,298.6183166503906,1.0,1.0,0.2011204212903976,0.2011204212903976,1.0,1.0,-5.691912651062012,0.8855665922164917,4.806345939636231,-0.4022726714611053,1.0,0.1500000059604644,0.0,295.27618408203125,410.0,14115.6123046875,0.0,13489.8681640625,1.0,283.1499938964844,296.7602233886719,300.7361755371094,301.861572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944757580757141,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.71142578125,0.0,20.474884033203125,1895.4371337890625,0.0,266.0841369628906,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689860,300.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5330986976623535,300.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5613785982131958,300.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.4146323204040527,299.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5613785982131958,299.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,2.662938356399536,298.6046142578125,284.95001220703125,303.8780822753906,297.723388671875,301.0287475585937,300.19659423828125,298.60430908203125,1.0,1.0,0.2009866088628769,0.2009866088628769,1.0,1.0,-5.691926002502441,0.8850106000900269,4.806915760040283,-0.4029200077056885,1.0,0.1500000059604644,0.0,295.2690124511719,410.0,14102.5205078125,0.0,13489.89453125,1.0,283.1499938964844,296.7481689453125,300.7242736816406,301.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946921229362488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.81201171875,0.0,20.474884033203125,1895.4371337890625,0.0,266.4560241699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689920,300.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5330986976623535,300.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5613785982131958,300.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.4146323204040527,299.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5613785982131958,299.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,2.662938356399536,298.6046142578125,284.95001220703125,303.8780822753906,297.723388671875,301.0287475585937,300.19659423828125,298.60430908203125,1.0,1.0,0.2009866088628769,0.2009866088628769,1.0,1.0,-5.691926002502441,0.8850106000900269,4.806915760040283,-0.4029200077056885,1.0,0.1500000059604644,0.0,295.2690124511719,410.0,14102.5205078125,0.0,13489.89453125,1.0,283.1499938964844,296.7481689453125,300.7242736816406,301.8492736816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946921229362488,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.81201171875,0.0,20.474884033203125,1895.4371337890625,0.0,266.4560241699219,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
17689980,300.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,0.533099353313446,300.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,0.5613793134689331,300.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,0.4146328270435333,299.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,0.5613793134689331,299.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.59002685546875,0.9990000128746032,1.0,2.662941694259644,298.5899353027344,284.95001220703125,303.8489990234375,297.70977783203125,301.0116271972656,300.18292236328125,298.5896301269531,1.0,1.0,0.2008528113365173,0.2008528113365173,1.0,1.0,-5.691933155059815,0.884453535079956,4.807479381561279,-0.4035295248031616,1.0,0.1500000059604644,0.0,295.26470947265625,410.0,14088.7529296875,0.0,13489.908203125,1.0,283.1499938964844,296.7355651855469,300.7108154296875,301.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949390351772308,1.0,0.0,0.0,0.2481167465448379,0.5,5.156505888948004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.7138671875,0.0,20.474884033203125,1895.4371337890625,0.0,266.8807678222656,0.2412937432527542,1.0,0.0,3.0,1.0,0.0
